TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  Feb 25 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),75.67  ( OK ),32.31  ( OK ),75.98  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),13851.66  ( OK ),56.26  ( OK ),57.00  ( Overridden )
Tue  Feb 25 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),34.26  ( OK ),75.91  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),13636.39  ( OK ),55.90  ( OK ),57.00  ( Overridden )
Tue  Feb 25 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),35.21  ( OK ),76.01  ( OK ),100.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13463.47  ( OK ),55.54  ( OK ),57.00  ( Overridden )
Tue  Feb 25 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),36.39  ( OK ),76.07  ( OK ),100.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13600.35  ( OK ),55.58  ( OK ),57.00  ( Overridden )
Tue  Feb 25 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),36.88  ( OK ),76.09  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13169.59  ( OK ),55.30  ( OK ),57.00  ( Overridden )
Tue  Feb 25 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),38.23  ( OK ),76.15  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),13164.49  ( OK ),55.15  ( OK ),57.00  ( Overridden )
Tue  Feb 25 11:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( Fault ),39.26  ( OK ),76.10  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),14458.45  ( OK ),56.13  ( OK ),57.00  ( Overridden )
Tue  Feb 25 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),39.53  ( OK ),76.08  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),13135.69  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Tue  Feb 25 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),37.56  ( OK ),76.07  ( OK ),0.00  ( Fault ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13263.90  ( OK ),55.11  ( OK ),57.00  ( Overridden )
Tue  Feb 25 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),36.95  ( OK ),76.06  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),13209.91  ( OK ),55.24  ( OK ),57.00  ( Overridden )
Tue  Feb 25 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),37.40  ( OK ),76.00  ( OK ),0.00  ( Fault ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),13032.51  ( OK ),55.06  ( OK ),57.00  ( Overridden )
Tue  Feb 25 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),38.97  ( OK ),76.06  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),13013.49  ( OK ),54.90  ( OK ),57.00  ( Overridden )
Tue  Feb 25 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),37.49  ( OK ),76.00  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),12713.65  ( OK ),54.54  ( OK ),57.00  ( Overridden )
Tue  Feb 25 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),37.76  ( OK ),76.10  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),12950.40  ( OK ),54.65  ( OK ),57.00  ( Overridden )
Tue  Feb 25 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),40.54  ( OK ),76.04  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12535.71  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Tue  Feb 25 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),38.04  ( OK ),75.98  ( OK ),100.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13074.37  ( OK ),55.11  ( OK ),57.00  ( Overridden )
Tue  Feb 25 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),38.60  ( OK ),75.99  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),13080.63  ( OK ),54.95  ( OK ),57.00  ( Overridden )
Tue  Feb 25 14:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),38.58  ( OK ),76.00  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),14238.46  ( OK ),56.09  ( OK ),57.00  ( Overridden )
Tue  Feb 25 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),39.17  ( OK ),75.99  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12681.41  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Tue  Feb 25 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),40.07  ( OK ),75.97  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),12521.79  ( OK ),54.40  ( OK ),57.00  ( Overridden )
Tue  Feb 25 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.78  ( OK ),75.67  ( OK ),36.08  ( OK ),75.99  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),12675.67  ( OK ),53.96  ( OK ),57.00  ( Overridden )
Tue  Feb 25 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),33.91  ( OK ),76.06  ( OK ),0.00  ( Fault ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11793.85  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Tue  Feb 25 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),38.12  ( OK ),76.06  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),11754.55  ( OK ),52.78  ( OK ),57.00  ( Overridden )
Tue  Feb 25 16:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( OK ),33.98  ( OK ),76.06  ( OK ),0.00  ( Fault ),56.22  ( OK ),1.00  ( OK ),1.00  ( OK ),10459.79  ( OK ),51.81  ( OK ),57.00  ( Overridden )
Tue  Feb 25 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( Fault ),36.88  ( OK ),75.98  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10387.17  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Tue  Feb 25 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),36.24  ( OK ),76.09  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10517.17  ( OK ),51.62  ( OK ),57.00  ( Overridden )
Tue  Feb 25 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.47  ( OK ),75.67  ( OK ),36.20  ( OK ),76.05  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10992.94  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Tue  Feb 25 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),36.06  ( OK ),76.01  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),10471.85  ( OK ),51.14  ( OK ),57.00  ( Overridden )
Tue  Feb 25 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),37.38  ( OK ),75.88  ( OK ),100.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10500.22  ( OK ),50.86  ( OK ),57.00  ( Overridden )
Tue  Feb 25 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( OK ),40.10  ( OK ),75.80  ( OK ),100.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8895.59  ( OK ),49.91  ( OK ),57.00  ( Overridden )
Tue  Feb 25 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),41.27  ( OK ),76.04  ( OK ),0.00  ( OK ),57.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8546.59  ( OK ),48.73  ( OK ),57.00  ( Overridden )
Tue  Feb 25 18:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.38  ( OK ),75.67  ( OK ),45.88  ( OK ),76.14  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),6243.03  ( OK ),47.71  ( OK ),57.00  ( Overridden )
Tue  Feb 25 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.99  ( OK ),75.67  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.57  ( OK ),75.67  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( Fault ),76.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.12  ( OK ),75.67  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),82.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.03  ( OK ),75.67  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( Fault ),90.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.88  ( OK ),75.67  ( OK ),0.00  ( OK ),63.58  ( OK ),0.00  ( OK ),100.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.57  ( OK ),75.67  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),109.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.26  ( OK ),75.67  ( OK ),0.00  ( OK ),61.75  ( OK ),0.00  ( OK ),115.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.73  ( OK ),75.67  ( OK ),0.00  ( OK ),61.56  ( OK ),0.00  ( OK ),120.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.71  ( OK ),75.67  ( OK ),0.00  ( OK ),62.70  ( OK ),100.00  ( OK ),124.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.12  ( OK ),75.67  ( Fault ),0.00  ( OK ),62.55  ( OK ),100.00  ( OK ),127.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.41  ( OK ),75.67  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),129.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.29  ( OK ),75.67  ( OK ),0.00  ( OK ),63.15  ( OK ),0.00  ( OK ),130.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.42  ( OK ),75.67  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),131.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.50  ( OK ),75.67  ( OK ),0.00  ( OK ),62.72  ( OK ),0.00  ( OK ),132.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.86  ( OK ),75.67  ( OK ),0.00  ( OK ),61.99  ( OK ),0.00  ( Fault ),132.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.30  ( OK ),75.67  ( OK ),0.00  ( OK ),66.96  ( OK ),0.00  ( OK ),133.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.18  ( OK ),75.67  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( Fault ),133.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.35  ( OK ),75.67  ( OK ),0.00  ( OK ),67.40  ( OK ),0.00  ( OK ),134.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.11  ( OK ),75.67  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),134.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.43  ( OK ),75.67  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),134.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.10  ( OK ),75.67  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),134.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Feb 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.16  ( OK ),75.67  ( OK ),0.00  ( OK ),67.61  ( OK ),100.00  ( OK ),134.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.25  ( OK ),75.67  ( OK ),0.00  ( OK ),67.64  ( OK ),100.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.18  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),134.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),134.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.51  ( OK ),75.67  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),134.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.45  ( OK ),75.67  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),134.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.50  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.74  ( OK ),0.00  ( Fault ),134.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.25  ( OK ),75.67  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),134.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.80  ( OK ),75.67  ( OK ),0.00  ( OK ),68.35  ( OK ),0.00  ( Fault ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.78  ( OK ),75.67  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),134.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.00  ( OK ),75.67  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),134.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.50  ( OK ),75.67  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),134.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.26  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),134.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.88  ( OK ),75.67  ( OK ),0.00  ( OK ),68.54  ( OK ),100.00  ( OK ),135.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.72  ( OK ),75.67  ( OK ),0.00  ( OK ),68.61  ( OK ),100.00  ( OK ),134.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.76  ( OK ),75.67  ( OK ),0.00  ( OK ),68.42  ( OK ),0.00  ( OK ),135.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.07  ( OK ),75.67  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),134.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.50  ( OK ),75.67  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),134.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.04  ( OK ),75.67  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),134.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.64  ( OK ),75.67  ( OK ),0.00  ( OK ),67.21  ( OK ),0.00  ( Fault ),134.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.20  ( OK ),75.67  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),134.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.46  ( OK ),75.67  ( OK ),0.00  ( OK ),67.23  ( OK ),0.00  ( Fault ),134.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.75  ( OK ),75.67  ( OK ),0.00  ( OK ),67.51  ( OK ),0.00  ( OK ),134.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.91  ( OK ),75.67  ( OK ),0.00  ( OK ),67.53  ( OK ),0.00  ( OK ),134.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.41  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),134.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.38  ( OK ),75.67  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),134.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 06:15:00  CST,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),2.25  ( OK ),78.05  ( OK ),100.00  ( OK ),59.68  ( OK ),1.00  ( OK ),1.00  ( OK ),28151.73  ( OK ),77.07  ( OK ),57.00  ( Overridden )
Wed  Feb 26 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.42  ( OK ),75.67  ( OK ),0.00  ( OK ),76.72  ( OK ),100.00  ( OK ),55.43  ( OK ),1.00  ( OK ),1.00  ( OK ),27066.68  ( OK ),78.62  ( OK ),57.00  ( Overridden )
Wed  Feb 26 06:45:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),21275.09  ( OK ),69.25  ( OK ),57.00  ( Overridden )
Wed  Feb 26 07:00:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.99  ( OK ),75.67  ( OK ),3.73  ( OK ),75.69  ( OK ),0.00  ( OK ),58.27  ( OK ),1.00  ( OK ),1.00  ( OK ),18061.87  ( OK ),63.83  ( OK ),57.00  ( Overridden )
Wed  Feb 26 07:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),13.49  ( OK ),75.72  ( OK ),0.00  ( OK ),58.88  ( OK ),1.00  ( OK ),1.00  ( OK ),16378.39  ( OK ),60.50  ( OK ),57.00  ( Overridden )
Wed  Feb 26 07:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),56.60  ( OK ),75.67  ( OK ),24.03  ( OK ),75.80  ( OK ),0.00  ( OK ),58.88  ( OK ),1.00  ( OK ),1.00  ( OK ),13817.57  ( OK ),56.85  ( OK ),57.00  ( Overridden )
Wed  Feb 26 07:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),28.39  ( OK ),76.06  ( OK ),0.00  ( Fault ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),12349.30  ( OK ),54.70  ( OK ),57.00  ( Overridden )
Wed  Feb 26 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.80  ( OK ),75.67  ( OK ),32.05  ( OK ),76.19  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10993.74  ( OK ),52.77  ( OK ),57.00  ( Overridden )
Wed  Feb 26 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),30.80  ( OK ),76.24  ( OK ),0.00  ( Fault ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),11053.29  ( OK ),52.01  ( OK ),57.00  ( Overridden )
Wed  Feb 26 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.07  ( OK ),75.67  ( OK ),35.25  ( OK ),76.35  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9955.98  ( OK ),51.26  ( OK ),57.00  ( Overridden )
Wed  Feb 26 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),32.30  ( OK ),76.41  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9172.01  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Wed  Feb 26 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),34.77  ( OK ),76.47  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10034.10  ( OK ),50.79  ( OK ),57.00  ( Overridden )
Wed  Feb 26 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),36.93  ( OK ),76.46  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9116.78  ( OK ),50.42  ( OK ),57.00  ( Overridden )
Wed  Feb 26 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),33.46  ( OK ),76.43  ( OK ),100.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),9281.50  ( OK ),50.28  ( OK ),57.00  ( Overridden )
Wed  Feb 26 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),36.06  ( OK ),76.21  ( OK ),100.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),9731.67  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Wed  Feb 26 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),35.87  ( OK ),76.06  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10077.22  ( OK ),50.71  ( OK ),57.00  ( Overridden )
Wed  Feb 26 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( Fault ),35.42  ( OK ),75.92  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9578.59  ( OK ),50.33  ( OK ),57.00  ( Overridden )
Wed  Feb 26 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.05  ( OK ),75.67  ( OK ),38.17  ( OK ),76.09  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9307.13  ( OK ),50.12  ( OK ),57.00  ( Overridden )
Wed  Feb 26 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.91  ( OK ),75.67  ( OK ),40.58  ( OK ),76.26  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9216.59  ( OK ),50.01  ( OK ),57.00  ( Overridden )
Wed  Feb 26 11:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),34.51  ( OK ),76.40  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10185.77  ( OK ),50.32  ( OK ),57.00  ( Overridden )
Wed  Feb 26 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.97  ( OK ),75.67  ( OK ),33.29  ( OK ),76.40  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9441.64  ( OK ),50.01  ( OK ),57.00  ( Overridden )
Wed  Feb 26 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.53  ( OK ),75.67  ( OK ),39.22  ( OK ),76.41  ( OK ),0.00  ( Fault ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9906.36  ( OK ),50.52  ( OK ),57.00  ( Overridden )
Wed  Feb 26 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.56  ( OK ),75.67  ( OK ),32.42  ( OK ),76.20  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10595.24  ( OK ),51.10  ( OK ),57.00  ( Overridden )
Wed  Feb 26 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),36.17  ( OK ),76.02  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10179.62  ( OK ),51.01  ( OK ),57.00  ( Overridden )
Wed  Feb 26 12:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),39.05  ( OK ),75.98  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),11497.75  ( OK ),51.93  ( OK ),57.00  ( Overridden )
Wed  Feb 26 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),38.63  ( OK ),76.17  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10067.66  ( OK ),51.33  ( OK ),57.00  ( Overridden )
Wed  Feb 26 12:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),33.78  ( OK ),76.19  ( OK ),100.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9440.02  ( OK ),50.46  ( OK ),57.00  ( Overridden )
Wed  Feb 26 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.21  ( OK ),75.67  ( OK ),41.34  ( OK ),76.17  ( OK ),100.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9436.47  ( OK ),50.21  ( OK ),57.00  ( Overridden )
Wed  Feb 26 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.45  ( OK ),75.67  ( OK ),35.12  ( OK ),76.21  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),9419.54  ( OK ),49.87  ( OK ),57.00  ( Overridden )
Wed  Feb 26 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),41.09  ( OK ),76.17  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9334.77  ( OK ),50.03  ( OK ),57.00  ( Overridden )
Wed  Feb 26 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.98  ( OK ),75.67  ( OK ),36.59  ( OK ),75.99  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9306.73  ( OK ),49.99  ( OK ),57.00  ( Overridden )
Wed  Feb 26 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),40.02  ( OK ),75.89  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),8658.78  ( OK ),49.68  ( OK ),57.00  ( Overridden )
Wed  Feb 26 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),57.48  ( OK ),75.67  ( OK ),44.50  ( OK ),75.84  ( OK ),0.00  ( Fault ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8659.77  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Wed  Feb 26 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),40.14  ( OK ),76.04  ( OK ),0.00  ( OK ),57.55  ( OK ),1.00  ( OK ),1.00  ( OK ),9051.95  ( OK ),49.84  ( OK ),57.00  ( Overridden )
Wed  Feb 26 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( Fault ),36.03  ( OK ),76.09  ( OK ),0.00  ( Fault ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8957.54  ( OK ),49.78  ( OK ),57.00  ( Overridden )
Wed  Feb 26 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),38.97  ( OK ),76.03  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),8429.46  ( OK ),49.28  ( OK ),57.00  ( Overridden )
Wed  Feb 26 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.09  ( OK ),75.67  ( OK ),41.72  ( OK ),75.82  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9307.14  ( OK ),49.83  ( OK ),57.00  ( Overridden )
Wed  Feb 26 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.31  ( OK ),75.67  ( OK ),35.98  ( OK ),75.74  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),9202.81  ( OK ),49.67  ( OK ),57.00  ( Overridden )
Wed  Feb 26 15:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),40.98  ( OK ),75.93  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),10125.98  ( OK ),50.21  ( OK ),57.00  ( Overridden )
Wed  Feb 26 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.34  ( OK ),75.67  ( OK ),33.51  ( OK ),75.99  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8661.70  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Wed  Feb 26 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),34.57  ( OK ),75.95  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),8943.62  ( OK ),49.36  ( OK ),57.00  ( Overridden )
Wed  Feb 26 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),37.12  ( OK ),75.94  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),8877.35  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Wed  Feb 26 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.38  ( OK ),75.67  ( OK ),37.10  ( OK ),75.85  ( OK ),0.00  ( OK ),58.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8851.83  ( OK ),49.67  ( OK ),57.00  ( Overridden )
Wed  Feb 26 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),39.09  ( OK ),75.70  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),8481.38  ( OK ),49.60  ( OK ),57.00  ( Overridden )
Wed  Feb 26 17:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),40.53  ( OK ),75.66  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),9100.11  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Wed  Feb 26 17:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),41.94  ( OK ),75.77  ( OK ),0.00  ( Fault ),58.27  ( OK ),1.00  ( OK ),1.00  ( OK ),7378.30  ( OK ),49.28  ( OK ),57.00  ( Overridden )
Wed  Feb 26 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),37.75  ( OK ),75.88  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),7828.29  ( OK ),48.81  ( OK ),57.00  ( Overridden )
Wed  Feb 26 18:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),52.61  ( OK ),75.67  ( OK ),37.75  ( OK ),75.88  ( OK ),0.00  ( Fault ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8217.57  ( OK ),48.95  ( OK ),57.00  ( Overridden )
Wed  Feb 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.48  ( OK ),75.67  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),61.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.80  ( OK ),75.67  ( OK ),0.00  ( OK ),79.06  ( OK ),0.00  ( OK ),67.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.15  ( OK ),75.67  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),82.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.49  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.47  ( OK ),100.00  ( OK ),86.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.24  ( OK ),75.67  ( OK ),0.00  ( OK ),68.79  ( OK ),100.00  ( OK ),90.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.16  ( OK ),75.67  ( OK ),0.00  ( OK ),68.35  ( OK ),0.00  ( OK ),95.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.35  ( OK ),75.67  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),101.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.07  ( OK ),75.67  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),108.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.09  ( OK ),75.67  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( OK ),113.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.73  ( OK ),75.67  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( Fault ),117.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.46  ( OK ),75.67  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),122.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.98  ( OK ),75.67  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( Fault ),125.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.03  ( OK ),75.67  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),128.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.88  ( OK ),75.67  ( OK ),0.00  ( OK ),67.66  ( OK ),0.00  ( OK ),130.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.67  ( OK ),75.67  ( OK ),0.00  ( OK ),68.19  ( OK ),0.00  ( OK ),131.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.59  ( OK ),75.67  ( OK ),0.00  ( OK ),65.72  ( OK ),0.00  ( OK ),133.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.23  ( OK ),75.67  ( OK ),0.00  ( OK ),62.77  ( OK ),100.00  ( OK ),134.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.39  ( OK ),75.67  ( OK ),0.00  ( OK ),64.95  ( OK ),100.00  ( OK ),134.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.60  ( OK ),75.67  ( OK ),0.00  ( OK ),67.03  ( OK ),0.00  ( OK ),135.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.55  ( OK ),75.67  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),135.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.43  ( OK ),75.67  ( OK ),0.00  ( OK ),68.21  ( OK ),0.00  ( OK ),135.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Feb 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.69  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),135.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.42  ( OK ),75.67  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( Fault ),136.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.52  ( OK ),75.67  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),136.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.15  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( Fault ),136.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.68  ( OK ),75.67  ( OK ),0.00  ( OK ),68.67  ( OK ),0.00  ( OK ),136.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.48  ( OK ),75.67  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),136.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.10  ( OK ),75.67  ( OK ),0.00  ( OK ),65.83  ( OK ),0.00  ( OK ),136.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.25  ( OK ),75.67  ( OK ),0.00  ( OK ),65.35  ( OK ),0.00  ( OK ),136.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.02  ( OK ),75.67  ( OK ),0.00  ( OK ),66.25  ( OK ),100.00  ( OK ),136.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.23  ( OK ),75.67  ( OK ),0.00  ( OK ),66.79  ( OK ),100.00  ( OK ),136.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.27  ( OK ),75.67  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),136.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.90  ( OK ),75.67  ( OK ),0.00  ( OK ),66.15  ( OK ),0.00  ( OK ),136.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.64  ( OK ),75.67  ( OK ),0.00  ( OK ),65.59  ( OK ),0.00  ( OK ),136.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.51  ( OK ),75.67  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),135.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( Fault ),135.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.63  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),135.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.38  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( Fault ),134.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),135.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.61  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),134.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),134.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.33  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),134.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.70  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),100.00  ( OK ),134.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.04  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),100.00  ( OK ),134.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.32  ( OK ),75.67  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),134.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.63  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),134.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),134.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 06:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),55.69  ( OK ),75.67  ( OK ),15.41  ( OK ),78.60  ( OK ),0.00  ( OK ),62.53  ( OK ),1.00  ( OK ),1.00  ( OK ),19658.13  ( OK ),63.66  ( OK ),57.00  ( Overridden )
Thu  Feb 27 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),18.98  ( OK ),77.55  ( OK ),0.00  ( Fault ),58.01  ( OK ),1.00  ( OK ),1.00  ( OK ),17791.29  ( OK ),63.12  ( OK ),57.00  ( Overridden )
Thu  Feb 27 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.58  ( OK ),75.67  ( OK ),18.03  ( OK ),76.67  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16326.26  ( OK ),60.57  ( OK ),57.00  ( Overridden )
Thu  Feb 27 07:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),12.22  ( OK ),76.16  ( OK ),0.00  ( Fault ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),16181.30  ( OK ),60.03  ( OK ),57.00  ( Overridden )
Thu  Feb 27 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),12.86  ( OK ),75.98  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),14544.77  ( OK ),57.54  ( OK ),57.00  ( Overridden )
Thu  Feb 27 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.48  ( OK ),75.67  ( OK ),20.55  ( OK ),75.94  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13762.49  ( OK ),56.35  ( OK ),57.00  ( Overridden )
Thu  Feb 27 07:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),25.38  ( OK ),76.17  ( OK ),0.00  ( OK ),57.64  ( OK ),1.00  ( OK ),1.00  ( OK ),11064.29  ( OK ),53.55  ( OK ),57.00  ( Overridden )
Thu  Feb 27 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.13  ( OK ),75.67  ( OK ),27.83  ( OK ),76.24  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10933.64  ( OK ),53.01  ( OK ),57.00  ( Overridden )
Thu  Feb 27 08:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.76  ( OK ),75.67  ( OK ),20.65  ( OK ),76.11  ( OK ),100.00  ( OK ),55.83  ( OK ),1.00  ( OK ),1.00  ( OK ),10516.33  ( OK ),51.98  ( OK ),57.00  ( Overridden )
Thu  Feb 27 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.80  ( OK ),75.67  ( OK ),28.91  ( OK ),76.08  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),10228.43  ( OK ),51.52  ( OK ),57.00  ( Overridden )
Thu  Feb 27 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( Fault ),28.10  ( OK ),76.15  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),10395.86  ( OK ),51.60  ( OK ),57.00  ( Overridden )
Thu  Feb 27 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.35  ( OK ),75.67  ( OK ),31.57  ( OK ),76.28  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),9254.33  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Thu  Feb 27 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),19.38  ( OK ),76.38  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9935.62  ( OK ),50.67  ( OK ),57.00  ( Overridden )
Thu  Feb 27 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.87  ( OK ),75.67  ( OK ),28.01  ( OK ),76.39  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),8926.01  ( OK ),50.01  ( OK ),57.00  ( Overridden )
Thu  Feb 27 09:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.77  ( OK ),75.67  ( OK ),21.90  ( OK ),76.38  ( OK ),0.00  ( Fault ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),8903.18  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Thu  Feb 27 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),23.31  ( OK ),76.29  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),9071.90  ( OK ),49.56  ( OK ),57.00  ( Overridden )
Thu  Feb 27 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.89  ( OK ),75.67  ( OK ),25.27  ( OK ),76.07  ( OK ),0.00  ( Fault ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8901.67  ( OK ),49.34  ( OK ),57.00  ( Overridden )
Thu  Feb 27 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.52  ( OK ),75.67  ( OK ),23.31  ( OK ),75.92  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9212.54  ( OK ),49.63  ( OK ),57.00  ( Overridden )
Thu  Feb 27 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),27.59  ( OK ),75.87  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8659.40  ( OK ),49.60  ( OK ),57.00  ( Overridden )
Thu  Feb 27 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),23.76  ( OK ),75.90  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8374.51  ( OK ),48.93  ( OK ),57.00  ( Overridden )
Thu  Feb 27 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.48  ( OK ),75.67  ( OK ),36.05  ( OK ),76.03  ( OK ),0.00  ( OK ),58.60  ( OK ),1.00  ( OK ),1.00  ( OK ),8212.92  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Thu  Feb 27 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),29.86  ( OK ),76.08  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),7924.74  ( OK ),49.09  ( OK ),57.00  ( Overridden )
Thu  Feb 27 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),29.39  ( OK ),76.09  ( OK ),100.00  ( OK ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),8040.32  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Thu  Feb 27 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),32.71  ( OK ),76.24  ( OK ),0.00  ( OK ),58.36  ( OK ),1.00  ( OK ),1.00  ( OK ),8118.78  ( OK ),48.76  ( OK ),57.00  ( Overridden )
Thu  Feb 27 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.25  ( OK ),75.67  ( OK ),28.92  ( OK ),76.25  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8011.79  ( OK ),48.62  ( OK ),57.00  ( Overridden )
Thu  Feb 27 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),38.27  ( OK ),76.22  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),7167.18  ( OK ),48.33  ( OK ),57.00  ( Overridden )
Thu  Feb 27 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.80  ( OK ),75.67  ( OK ),31.12  ( OK ),76.27  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7510.07  ( OK ),48.34  ( OK ),57.00  ( Overridden )
Thu  Feb 27 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.09  ( OK ),75.67  ( OK ),43.74  ( OK ),76.22  ( OK ),0.00  ( Fault ),58.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7108.54  ( OK ),48.32  ( OK ),57.00  ( Overridden )
Thu  Feb 27 13:15:00  CST,0.00  ( Down ),1.44  ( Down ),1.50  ( Down ),53.52  ( Down ),75.67  ( Fault ),34.26  ( Down ),76.30  ( Down ),0.00  ( OK ),57.99  ( Down ),1.00  ( Down ),1.00  ( Down ),9746.15  ( Down ),49.42  ( Down ),57.00  ( Down )
Thu  Feb 27 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),29.47  ( OK ),76.23  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8261.56  ( OK ),48.98  ( OK ),57.00  ( Overridden )
Thu  Feb 27 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),75.67  ( OK ),27.57  ( OK ),76.08  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8972.28  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Thu  Feb 27 14:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),26.89  ( OK ),75.90  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10136.25  ( OK ),49.99  ( OK ),57.00  ( Overridden )
Thu  Feb 27 14:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.32  ( OK ),75.67  ( OK ),30.50  ( OK ),76.09  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),10239.62  ( OK ),50.42  ( OK ),57.00  ( Overridden )
Thu  Feb 27 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.76  ( OK ),75.67  ( OK ),23.91  ( OK ),76.02  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9976.70  ( OK ),50.62  ( OK ),57.00  ( Overridden )
Thu  Feb 27 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),32.12  ( OK ),76.03  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10017.67  ( OK ),50.57  ( OK ),57.00  ( Overridden )
Thu  Feb 27 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),33.37  ( OK ),75.89  ( OK ),100.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),9683.37  ( OK ),50.46  ( OK ),57.00  ( Overridden )
