TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  Feb 27 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),30.94  ( OK ),75.69  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),9996.59  ( OK ),50.50  ( OK ),57.00  ( Overridden )
Thu  Feb 27 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),32.67  ( OK ),75.90  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9669.16  ( OK ),50.08  ( OK ),57.00  ( Overridden )
Thu  Feb 27 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),34.51  ( OK ),75.97  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),9263.82  ( OK ),49.65  ( OK ),57.00  ( Overridden )
Thu  Feb 27 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),35.61  ( OK ),76.00  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8557.81  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Thu  Feb 27 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),34.16  ( OK ),75.98  ( OK ),0.00  ( Fault ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),9190.53  ( OK ),49.48  ( OK ),57.00  ( Overridden )
Thu  Feb 27 16:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),33.29  ( OK ),75.96  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9933.40  ( OK ),49.90  ( OK ),57.00  ( Overridden )
Thu  Feb 27 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.65  ( OK ),75.67  ( OK ),38.06  ( OK ),75.73  ( OK ),0.00  ( Fault ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8977.33  ( OK ),49.52  ( OK ),57.00  ( Overridden )
Thu  Feb 27 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),40.34  ( OK ),75.62  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9034.58  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Thu  Feb 27 17:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.10  ( OK ),75.67  ( OK ),36.17  ( OK ),75.83  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8753.35  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Thu  Feb 27 17:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.71  ( OK ),75.67  ( OK ),34.99  ( OK ),75.92  ( OK ),0.00  ( OK ),57.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8496.13  ( OK ),49.09  ( OK ),57.00  ( Overridden )
Thu  Feb 27 17:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( Fault ),37.77  ( OK ),75.90  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),7433.25  ( OK ),48.44  ( OK ),57.00  ( Overridden )
Thu  Feb 27 18:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.77  ( OK ),75.67  ( OK ),34.42  ( OK ),75.75  ( OK ),100.00  ( OK ),57.98  ( OK ),1.00  ( OK ),1.00  ( OK ),7719.79  ( OK ),48.25  ( OK ),57.00  ( Overridden )
Thu  Feb 27 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),100.00  ( OK ),62.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 18:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),92.82  ( Down ),75.67  ( OK ),0.00  ( Down ),76.57  ( Down ),0.00  ( OK ),69.60  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Thu  Feb 27 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.53  ( OK ),75.67  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),86.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.34  ( OK ),75.67  ( OK ),0.00  ( OK ),66.96  ( OK ),0.00  ( OK ),97.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.51  ( OK ),75.67  ( OK ),0.00  ( OK ),65.84  ( OK ),0.00  ( Fault ),106.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.00  ( OK ),75.67  ( OK ),0.00  ( OK ),65.17  ( OK ),0.00  ( OK ),113.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.26  ( OK ),75.67  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( Fault ),119.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),74.54  ( OK ),75.67  ( OK ),0.00  ( OK ),64.11  ( OK ),0.00  ( OK ),123.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),63.88  ( OK ),0.00  ( OK ),126.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.14  ( OK ),75.67  ( OK ),0.00  ( OK ),63.87  ( OK ),0.00  ( OK ),129.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.64  ( OK ),75.67  ( OK ),0.00  ( OK ),63.60  ( OK ),0.00  ( OK ),130.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.55  ( OK ),75.67  ( OK ),0.00  ( OK ),65.49  ( OK ),100.00  ( OK ),131.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.66  ( OK ),75.67  ( OK ),0.00  ( OK ),66.17  ( OK ),100.00  ( OK ),132.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.87  ( OK ),75.67  ( OK ),0.00  ( OK ),66.02  ( OK ),0.00  ( OK ),132.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),76.34  ( OK ),75.67  ( OK ),0.00  ( OK ),65.79  ( OK ),0.00  ( OK ),132.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),80.55  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),132.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.83  ( OK ),75.67  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),132.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( Fault ),133.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),133.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.49  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( Fault ),133.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.63  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),133.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Feb 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.10  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),134.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.73  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),134.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.97  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),133.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.10  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),100.00  ( OK ),134.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.53  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),100.00  ( OK ),134.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),133.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.88  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),134.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),134.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),134.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( Fault ),134.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.69  ( OK ),75.67  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),134.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.60  ( OK ),75.67  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( Fault ),134.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.09  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),134.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),134.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.99  ( OK ),75.67  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),134.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.90  ( OK ),75.67  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),134.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.35  ( OK ),75.67  ( OK ),0.00  ( OK ),70.29  ( OK ),100.00  ( OK ),134.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.02  ( OK ),75.67  ( OK ),0.00  ( OK ),70.28  ( OK ),100.00  ( OK ),133.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 04:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),83.69  ( Down ),75.67  ( OK ),0.00  ( Down ),70.08  ( Down ),0.00  ( OK ),134.01  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Fri  Feb 28 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.91  ( OK ),75.67  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),133.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.76  ( OK ),75.67  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),133.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.44  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),133.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.16  ( OK ),75.67  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( Fault ),133.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),133.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( Fault ),133.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.98  ( OK ),75.67  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),133.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 06:15:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),54.29  ( OK ),75.67  ( OK ),7.97  ( OK ),78.17  ( OK ),0.00  ( OK ),58.35  ( OK ),1.00  ( OK ),1.00  ( OK ),26934.38  ( OK ),74.36  ( OK ),57.00  ( Overridden )
Fri  Feb 28 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),5.72  ( OK ),76.82  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),25448.00  ( OK ),74.81  ( OK ),57.00  ( Overridden )
Fri  Feb 28 06:45:00  CST,0.00  ( Down ),1.64  ( Down ),1.50  ( Down ),55.29  ( Down ),75.67  ( OK ),7.14  ( Down ),76.07  ( Down ),0.00  ( OK ),57.26  ( Down ),1.00  ( Down ),1.00  ( Down ),22372.08  ( Down ),69.95  ( Down ),57.00  ( Down )
Fri  Feb 28 07:00:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),56.48  ( OK ),75.67  ( OK ),14.76  ( OK ),75.62  ( OK ),100.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),18174.22  ( OK ),63.74  ( OK ),57.00  ( Overridden )
Fri  Feb 28 07:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( Fault ),23.34  ( OK ),75.65  ( OK ),100.00  ( OK ),58.87  ( OK ),1.00  ( OK ),1.00  ( OK ),16442.48  ( OK ),60.02  ( OK ),57.00  ( Overridden )
Fri  Feb 28 07:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.88  ( OK ),75.67  ( OK ),27.68  ( OK ),75.69  ( OK ),0.00  ( OK ),58.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13615.87  ( OK ),56.57  ( OK ),57.00  ( Overridden )
Fri  Feb 28 07:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),56.47  ( OK ),75.67  ( OK ),34.83  ( OK ),75.65  ( OK ),0.00  ( OK ),57.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11953.09  ( OK ),54.02  ( OK ),57.00  ( Overridden )
Fri  Feb 28 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),36.74  ( OK ),75.84  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),11150.52  ( OK ),52.31  ( OK ),57.00  ( Overridden )
Fri  Feb 28 08:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),35.67  ( OK ),75.96  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),8799.54  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Fri  Feb 28 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( OK ),36.27  ( OK ),76.06  ( OK ),0.00  ( Fault ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8987.92  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Fri  Feb 28 08:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),39.40  ( OK ),76.22  ( OK ),0.00  ( OK ),58.40  ( OK ),1.00  ( OK ),1.00  ( OK ),7351.92  ( OK ),48.67  ( OK ),57.00  ( Overridden )
Fri  Feb 28 09:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.80  ( OK ),75.67  ( OK ),41.34  ( OK ),76.34  ( OK ),0.00  ( Fault ),58.65  ( OK ),1.00  ( OK ),1.00  ( OK ),6845.62  ( OK ),48.10  ( OK ),57.00  ( Overridden )
Fri  Feb 28 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),75.67  ( OK ),39.22  ( OK ),76.32  ( OK ),0.00  ( OK ),58.53  ( OK ),1.00  ( OK ),1.00  ( OK ),7609.39  ( OK ),48.12  ( OK ),57.00  ( Overridden )
Fri  Feb 28 09:30:00  CST,0.00  ( Down ),1.51  ( Down ),1.50  ( Down ),53.93  ( Down ),75.67  ( OK ),37.69  ( Down ),76.29  ( Down ),0.00  ( OK ),57.67  ( Down ),1.00  ( Down ),1.00  ( Down ),7409.29  ( Down ),47.89  ( Down ),57.00  ( Down )
Fri  Feb 28 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.14  ( OK ),75.67  ( OK ),37.87  ( OK ),76.19  ( OK ),0.00  ( OK ),57.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8067.70  ( OK ),47.94  ( OK ),57.00  ( Overridden )
Fri  Feb 28 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),38.96  ( OK ),76.09  ( OK ),0.00  ( OK ),57.77  ( OK ),1.00  ( OK ),1.00  ( OK ),7993.57  ( OK ),47.83  ( OK ),57.00  ( Overridden )
Fri  Feb 28 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),75.67  ( OK ),36.45  ( OK ),75.96  ( OK ),100.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),7240.67  ( OK ),47.64  ( OK ),57.00  ( Overridden )
Fri  Feb 28 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),39.38  ( OK ),75.95  ( OK ),100.00  ( OK ),58.24  ( OK ),1.00  ( OK ),1.00  ( OK ),7609.94  ( OK ),47.74  ( OK ),57.00  ( Overridden )
Fri  Feb 28 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),40.75  ( OK ),76.07  ( OK ),0.00  ( OK ),58.08  ( OK ),1.00  ( OK ),1.00  ( OK ),7800.88  ( OK ),47.79  ( OK ),57.00  ( Overridden )
Fri  Feb 28 11:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.69  ( OK ),75.67  ( OK ),42.84  ( OK ),76.06  ( OK ),0.00  ( OK ),57.75  ( OK ),1.00  ( OK ),1.00  ( OK ),6976.05  ( OK ),47.65  ( OK ),57.00  ( Overridden )
Fri  Feb 28 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),75.67  ( OK ),40.19  ( OK ),76.03  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),7166.28  ( OK ),47.69  ( OK ),57.00  ( Overridden )
Fri  Feb 28 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),41.51  ( OK ),76.09  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),7508.14  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Fri  Feb 28 11:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),41.65  ( OK ),76.16  ( OK ),0.00  ( Fault ),57.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8127.47  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Fri  Feb 28 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.33  ( OK ),75.67  ( OK ),45.25  ( OK ),76.19  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),7140.08  ( OK ),47.57  ( OK ),57.00  ( Overridden )
Fri  Feb 28 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),44.08  ( OK ),76.22  ( OK ),0.00  ( Fault ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7290.64  ( OK ),47.77  ( OK ),57.00  ( Overridden )
Fri  Feb 28 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),45.11  ( OK ),76.28  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),5484.68  ( OK ),47.33  ( OK ),57.00  ( Overridden )
Fri  Feb 28 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),47.74  ( OK ),76.31  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),7675.52  ( OK ),48.01  ( OK ),57.00  ( Overridden )
Fri  Feb 28 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),43.72  ( OK ),76.03  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),6844.44  ( OK ),47.78  ( OK ),57.00  ( Overridden )
Fri  Feb 28 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),42.97  ( OK ),76.20  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),6709.70  ( OK ),47.60  ( OK ),57.00  ( Overridden )
Fri  Feb 28 13:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),44.36  ( OK ),76.24  ( OK ),100.00  ( OK ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6674.96  ( OK ),47.52  ( OK ),57.00  ( Overridden )
Fri  Feb 28 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.38  ( OK ),75.67  ( OK ),44.25  ( OK ),76.11  ( OK ),100.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),7713.91  ( OK ),48.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 14:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),47.01  ( OK ),75.96  ( OK ),0.00  ( OK ),57.64  ( OK ),1.00  ( OK ),1.00  ( OK ),6075.49  ( OK ),47.78  ( OK ),57.00  ( Overridden )
Fri  Feb 28 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.54  ( OK ),75.67  ( OK ),44.03  ( OK ),76.10  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),7196.76  ( OK ),48.28  ( OK ),57.00  ( Overridden )
Fri  Feb 28 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),47.63  ( OK ),76.13  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7068.68  ( OK ),47.69  ( OK ),57.00  ( Overridden )
Fri  Feb 28 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),47.12  ( OK ),76.15  ( OK ),0.00  ( OK ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),8035.17  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Fri  Feb 28 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),46.66  ( OK ),76.15  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),7115.99  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Fri  Feb 28 15:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.83  ( OK ),75.67  ( OK ),47.44  ( OK ),75.95  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),6548.96  ( OK ),47.69  ( OK ),57.00  ( Overridden )
Fri  Feb 28 15:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),45.33  ( OK ),75.90  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9596.13  ( OK ),48.95  ( OK ),57.00  ( Overridden )
Fri  Feb 28 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),46.23  ( OK ),76.03  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),7732.41  ( OK ),48.15  ( OK ),57.00  ( Overridden )
Fri  Feb 28 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),45.75  ( OK ),76.01  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),6772.40  ( OK ),47.94  ( OK ),57.00  ( Overridden )
Fri  Feb 28 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( Fault ),47.45  ( OK ),75.90  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),7943.52  ( OK ),48.32  ( OK ),57.00  ( Overridden )
Fri  Feb 28 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),47.38  ( OK ),76.02  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),7630.10  ( OK ),48.21  ( OK ),57.00  ( Overridden )
Fri  Feb 28 16:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),48.75  ( OK ),76.09  ( OK ),100.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),7310.52  ( OK ),48.09  ( OK ),57.00  ( Overridden )
Fri  Feb 28 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),46.51  ( OK ),76.11  ( OK ),100.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6760.25  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Fri  Feb 28 17:15:00  CST,0.00  ( Down ),1.52  ( Down ),1.50  ( Down ),55.00  ( Down ),75.67  ( OK ),47.31  ( Down ),76.12  ( Down ),0.00  ( OK ),57.55  ( Down ),1.00  ( Down ),1.00  ( Down ),6427.58  ( Down ),47.53  ( Down ),57.00  ( Down )
Fri  Feb 28 17:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.42  ( OK ),75.67  ( OK ),45.27  ( OK ),75.93  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),7999.24  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Fri  Feb 28 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),48.50  ( OK ),76.09  ( OK ),0.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),5383.32  ( OK ),46.92  ( OK ),57.00  ( Overridden )
Fri  Feb 28 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),48.35  ( OK ),76.17  ( OK ),0.00  ( OK ),58.12  ( OK ),1.00  ( OK ),1.00  ( OK ),5930.53  ( OK ),47.11  ( OK ),57.00  ( Overridden )
Fri  Feb 28 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.85  ( OK ),75.67  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( Fault ),61.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.69  ( OK ),75.67  ( OK ),0.00  ( OK ),81.45  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.47  ( OK ),75.67  ( OK ),0.00  ( OK ),81.22  ( OK ),0.00  ( Fault ),76.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.04  ( OK ),75.67  ( OK ),0.00  ( OK ),79.26  ( OK ),0.00  ( OK ),82.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.55  ( OK ),75.67  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),86.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),89.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.44  ( OK ),75.67  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),96.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.15  ( OK ),75.67  ( OK ),0.00  ( OK ),68.93  ( OK ),100.00  ( OK ),102.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.22  ( OK ),75.67  ( OK ),0.00  ( OK ),68.60  ( OK ),100.00  ( OK ),109.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),75.67  ( OK ),0.00  ( OK ),68.10  ( OK ),0.00  ( OK ),115.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.19  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.76  ( OK ),0.00  ( OK ),121.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.76  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),124.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.69  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),127.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.35  ( OK ),75.67  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( Fault ),129.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.47  ( OK ),75.67  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),131.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.14  ( OK ),75.67  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( Fault ),132.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),133.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),133.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),134.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.18  ( OK ),75.67  ( OK ),0.00  ( OK ),76.24  ( OK ),100.00  ( OK ),135.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.77  ( OK ),100.00  ( OK ),135.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Feb 28 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),75.67  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),136.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.58  ( OK ),75.67  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),136.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.97  ( OK ),75.67  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),136.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.17  ( OK ),75.67  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( Fault ),136.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.31  ( OK ),75.67  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.12  ( OK ),0.00  ( Fault ),136.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.56  ( OK ),75.67  ( OK ),0.00  ( OK ),76.46  ( OK ),0.00  ( OK ),137.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.50  ( OK ),75.67  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),137.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.22  ( OK ),75.67  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.43  ( OK ),75.67  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),137.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.27  ( OK ),75.67  ( OK ),0.00  ( OK ),76.97  ( OK ),100.00  ( OK ),137.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.30  ( OK ),75.67  ( OK ),0.00  ( OK ),76.17  ( OK ),100.00  ( OK ),137.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),75.67  ( OK ),0.00  ( OK ),76.47  ( OK ),0.00  ( OK ),137.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.92  ( OK ),75.67  ( OK ),0.00  ( OK ),76.96  ( OK ),0.00  ( OK ),137.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.47  ( OK ),75.67  ( OK ),0.00  ( OK ),76.73  ( OK ),0.00  ( OK ),137.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.54  ( OK ),75.67  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),137.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.65  ( OK ),75.67  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( Fault ),137.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.09  ( OK ),75.67  ( OK ),0.00  ( OK ),76.77  ( OK ),0.00  ( OK ),137.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.07  ( OK ),75.67  ( OK ),0.00  ( OK ),77.34  ( OK ),0.00  ( Fault ),137.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.06  ( OK ),75.67  ( OK ),0.00  ( OK ),76.57  ( OK ),0.00  ( OK ),137.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.53  ( OK ),75.67  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),137.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.06  ( OK ),75.67  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),137.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.20  ( OK ),75.67  ( OK ),0.00  ( OK ),78.06  ( OK ),0.00  ( OK ),137.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.93  ( OK ),75.67  ( Fault ),0.00  ( OK ),78.68  ( OK ),100.00  ( OK ),137.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 06:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),90.65  ( Down ),75.67  ( OK ),0.00  ( Down ),78.15  ( Down ),100.00  ( OK ),136.84  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sat  Mar 01 06:15:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),56.89  ( OK ),75.67  ( OK ),33.70  ( OK ),79.36  ( OK ),0.00  ( OK ),61.72  ( OK ),1.00  ( OK ),1.00  ( OK ),23407.55  ( OK ),67.92  ( OK ),57.00  ( Overridden )
Sat  Mar 01 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),37.23  ( OK ),77.81  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),20320.09  ( OK ),66.66  ( OK ),57.00  ( Overridden )
Sat  Mar 01 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),37.09  ( OK ),76.81  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),18309.64  ( OK ),63.99  ( OK ),57.00  ( Overridden )
Sat  Mar 01 07:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),38.20  ( OK ),76.29  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),16299.26  ( OK ),60.54  ( OK ),57.00  ( Overridden )
Sat  Mar 01 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),37.38  ( OK ),76.04  ( OK ),0.00  ( Fault ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),14748.08  ( OK ),58.02  ( OK ),57.00  ( Overridden )
Sat  Mar 01 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),37.70  ( OK ),75.92  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),12481.84  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Sat  Mar 01 07:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.37  ( OK ),75.67  ( OK ),37.84  ( OK ),75.94  ( OK ),0.00  ( Fault ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),11151.49  ( OK ),53.42  ( OK ),57.00  ( Overridden )
Sat  Mar 01 08:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),41.54  ( OK ),76.09  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),9970.21  ( OK ),51.80  ( OK ),57.00  ( Overridden )
Sat  Mar 01 08:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),43.95  ( OK ),76.22  ( OK ),0.00  ( OK ),58.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8409.08  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Sat  Mar 01 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.22  ( OK ),75.67  ( OK ),45.08  ( OK ),76.37  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7267.50  ( OK ),48.90  ( OK ),57.00  ( Overridden )
Sat  Mar 01 08:45:00  CST,0.00  ( Down ),1.51  ( Down ),1.50  ( Down ),55.60  ( Down ),75.67  ( OK ),46.96  ( Down ),76.39  ( Down ),0.00  ( OK ),58.82  ( Down ),1.00  ( Down ),1.00  ( Down ),6885.08  ( Down ),48.86  ( Down ),57.00  ( Down )
Sat  Mar 01 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.86  ( OK ),75.67  ( OK ),41.54  ( OK ),76.45  ( OK ),100.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),6464.69  ( OK ),47.81  ( OK ),57.00  ( Overridden )
Sat  Mar 01 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),45.72  ( OK ),76.51  ( OK ),100.00  ( OK ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),5407.04  ( OK ),47.26  ( OK ),57.00  ( Overridden )
Sat  Mar 01 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.76  ( OK ),75.67  ( OK ),51.78  ( OK ),76.62  ( OK ),0.00  ( OK ),59.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5724.09  ( OK ),47.19  ( OK ),57.00  ( Overridden )
Sat  Mar 01 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),50.25  ( OK ),76.66  ( OK ),0.00  ( OK ),58.09  ( OK ),1.00  ( OK ),1.00  ( OK ),5425.63  ( OK ),46.73  ( OK ),57.00  ( Overridden )
Sat  Mar 01 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.68  ( OK ),75.67  ( OK ),46.47  ( OK ),76.66  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),4814.15  ( OK ),46.71  ( OK ),57.00  ( Overridden )
Sat  Mar 01 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( Fault ),51.34  ( OK ),76.53  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),4928.21  ( OK ),46.53  ( OK ),57.00  ( Overridden )
Sat  Mar 01 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),51.17  ( OK ),76.64  ( OK ),0.00  ( Fault ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),4401.10  ( OK ),46.67  ( OK ),57.00  ( Overridden )
Sat  Mar 01 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),49.94  ( OK ),76.58  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),3598.27  ( OK ),46.46  ( OK ),57.00  ( Overridden )
Sat  Mar 01 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),48.75  ( OK ),76.52  ( OK ),0.00  ( Fault ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),4566.43  ( OK ),46.52  ( OK ),57.00  ( Overridden )
Sat  Mar 01 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),49.36  ( OK ),76.57  ( OK ),0.00  ( OK ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),5207.26  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Sat  Mar 01 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),49.88  ( OK ),76.44  ( OK ),0.00  ( OK ),58.45  ( OK ),1.00  ( OK ),1.00  ( OK ),5025.10  ( OK ),46.74  ( OK ),57.00  ( Overridden )
Sat  Mar 01 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),47.06  ( OK ),76.49  ( OK ),0.00  ( OK ),57.72  ( OK ),1.00  ( OK ),1.00  ( OK ),5444.89  ( OK ),47.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),49.55  ( OK ),76.38  ( OK ),0.00  ( OK ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),5807.11  ( OK ),47.31  ( OK ),57.00  ( Overridden )
Sat  Mar 01 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),45.78  ( OK ),76.39  ( OK ),100.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),6340.20  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Sat  Mar 01 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),47.61  ( OK ),76.36  ( OK ),100.00  ( OK ),58.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6373.45  ( OK ),47.85  ( OK ),57.00  ( Overridden )
Sat  Mar 01 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),46.81  ( OK ),76.36  ( OK ),0.00  ( OK ),57.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6497.45  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Sat  Mar 01 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),45.82  ( OK ),76.28  ( OK ),0.00  ( OK ),58.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7968.19  ( OK ),48.45  ( OK ),57.00  ( Overridden )
Sat  Mar 01 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.11  ( OK ),75.67  ( OK ),44.85  ( OK ),76.32  ( OK ),0.00  ( OK ),58.02  ( OK ),1.00  ( OK ),1.00  ( OK ),6728.51  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Sat  Mar 01 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),46.43  ( OK ),76.28  ( OK ),0.00  ( OK ),57.96  ( OK ),1.00  ( OK ),1.00  ( OK ),6008.95  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Sat  Mar 01 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),47.00  ( OK ),76.43  ( OK ),0.00  ( Fault ),58.33  ( OK ),1.00  ( OK ),1.00  ( OK ),6760.19  ( OK ),47.96  ( OK ),57.00  ( Overridden )
Sat  Mar 01 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),45.95  ( OK ),76.39  ( OK ),0.00  ( OK ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6987.02  ( OK ),48.25  ( OK ),57.00  ( Overridden )
Sat  Mar 01 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),44.99  ( OK ),76.48  ( OK ),0.00  ( Fault ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6985.81  ( OK ),48.12  ( OK ),57.00  ( Overridden )
Sat  Mar 01 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),46.28  ( OK ),76.41  ( OK ),0.00  ( OK ),58.40  ( OK ),1.00  ( OK ),1.00  ( OK ),6804.11  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Sat  Mar 01 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( Fault ),46.27  ( OK ),76.49  ( OK ),0.00  ( OK ),58.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6751.81  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Sat  Mar 01 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.85  ( OK ),75.67  ( OK ),49.39  ( OK ),76.49  ( OK ),0.00  ( OK ),58.42  ( OK ),1.00  ( OK ),1.00  ( OK ),6359.32  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Sat  Mar 01 15:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.32  ( OK ),75.67  ( OK ),48.94  ( OK ),76.35  ( OK ),0.00  ( OK ),57.87  ( OK ),1.00  ( OK ),1.00  ( OK ),5085.23  ( OK ),47.18  ( OK ),57.00  ( Overridden )
Sat  Mar 01 15:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),48.69  ( OK ),76.32  ( OK ),100.00  ( OK ),57.84  ( OK ),1.00  ( OK ),1.00  ( OK ),4442.27  ( OK ),46.88  ( OK ),57.00  ( Overridden )
Sat  Mar 01 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),49.81  ( OK ),76.39  ( OK ),100.00  ( OK ),58.73  ( OK ),1.00  ( OK ),1.00  ( OK ),4440.68  ( OK ),46.78  ( OK ),57.00  ( Overridden )
Sat  Mar 01 16:00:00  CST,0.00  ( Down ),1.50  ( Down ),1.50  ( Down ),53.63  ( Down ),75.67  ( OK ),45.40  ( Down ),76.44  ( Down ),0.00  ( OK ),58.30  ( Down ),1.00  ( Down ),1.00  ( Down ),6208.06  ( Down ),47.08  ( Down ),57.00  ( Down )
Sat  Mar 01 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.21  ( OK ),75.67  ( OK ),45.13  ( OK ),76.36  ( OK ),0.00  ( OK ),57.75  ( OK ),1.00  ( OK ),1.00  ( OK ),2857.20  ( OK ),45.94  ( OK ),57.00  ( Overridden )
Sat  Mar 01 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),50.70  ( OK ),76.29  ( OK ),0.00  ( OK ),58.79  ( OK ),1.00  ( OK ),1.00  ( OK ),2969.79  ( OK ),45.81  ( OK ),57.00  ( Overridden )
Sat  Mar 01 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.42  ( OK ),75.67  ( OK ),46.93  ( OK ),76.17  ( OK ),0.00  ( OK ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),2968.23  ( OK ),45.72  ( OK ),57.00  ( Overridden )
Sat  Mar 01 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),51.56  ( OK ),76.30  ( OK ),0.00  ( Fault ),58.65  ( OK ),1.00  ( OK ),1.00  ( OK ),2456.14  ( OK ),45.50  ( OK ),57.00  ( Overridden )
Sat  Mar 01 17:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),46.22  ( OK ),76.28  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),3210.72  ( OK ),45.75  ( OK ),57.00  ( Overridden )
Sat  Mar 01 17:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.46  ( OK ),75.67  ( OK ),50.75  ( OK ),76.22  ( OK ),0.00  ( Fault ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),3343.49  ( OK ),45.65  ( OK ),57.00  ( Overridden )
Sat  Mar 01 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),62.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.80  ( OK ),75.67  ( OK ),0.00  ( OK ),82.37  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.92  ( OK ),75.67  ( OK ),0.00  ( OK ),84.27  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 18:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),104.14  ( Down ),75.67  ( OK ),0.00  ( Down ),84.35  ( Down ),0.00  ( OK ),81.08  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sat  Mar 01 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.70  ( OK ),75.67  ( OK ),0.00  ( OK ),81.64  ( OK ),100.00  ( OK ),86.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.10  ( OK ),75.67  ( OK ),0.00  ( OK ),79.70  ( OK ),100.00  ( OK ),89.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.86  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),92.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),99.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.46  ( OK ),75.67  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),104.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.42  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),111.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
