TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Mar 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.30  ( OK ),75.67  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( Fault ),117.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.86  ( OK ),75.67  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),122.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.78  ( OK ),75.67  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( Fault ),126.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.64  ( OK ),75.67  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),128.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 21:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),87.01  ( Down ),75.67  ( OK ),0.00  ( Down ),70.37  ( Down ),0.00  ( OK ),129.96  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sat  Mar 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.74  ( OK ),75.67  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),131.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.31  ( OK ),75.67  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),132.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.69  ( OK ),75.67  ( OK ),0.00  ( OK ),70.12  ( OK ),100.00  ( OK ),133.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.27  ( OK ),75.67  ( OK ),0.00  ( OK ),70.26  ( OK ),100.00  ( OK ),134.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.25  ( OK ),75.67  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),134.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.12  ( OK ),75.67  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),134.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.60  ( OK ),75.67  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.73  ( OK ),75.67  ( OK ),0.00  ( OK ),71.05  ( OK ),0.00  ( OK ),134.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.70  ( OK ),75.67  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( Fault ),134.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.70  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),134.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.49  ( OK ),75.67  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( Fault ),134.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.25  ( OK ),75.67  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.39  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),135.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.64  ( OK ),75.67  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),135.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.11  ( OK ),75.67  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),135.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.15  ( OK ),75.67  ( OK ),0.00  ( OK ),70.43  ( OK ),100.00  ( OK ),135.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.43  ( OK ),100.00  ( OK ),135.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.46  ( OK ),75.67  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( OK ),134.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.59  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),134.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.99  ( OK ),75.67  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),135.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),135.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.25  ( OK ),75.67  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( Fault ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.68  ( OK ),75.67  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),134.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.38  ( OK ),75.67  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( Fault ),135.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.83  ( OK ),75.67  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),135.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.89  ( OK ),75.67  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),135.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.24  ( OK ),75.67  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),135.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),135.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.00  ( OK ),75.67  ( OK ),0.00  ( OK ),70.14  ( OK ),100.00  ( OK ),135.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.79  ( OK ),75.67  ( OK ),0.00  ( OK ),69.80  ( OK ),100.00  ( OK ),134.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),135.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.39  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),134.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.78  ( OK ),75.67  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),134.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.38  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( Fault ),134.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.99  ( OK ),75.67  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),134.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( Fault ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.87  ( OK ),75.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),134.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.08  ( OK ),75.67  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),134.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 07:15:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),10.48  ( OK ),79.38  ( OK ),0.00  ( OK ),60.58  ( OK ),1.00  ( OK ),1.00  ( OK ),23943.03  ( OK ),68.53  ( OK ),57.00  ( Overridden )
Sun  Mar 02 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),17.16  ( OK ),78.14  ( OK ),0.00  ( OK ),58.94  ( OK ),1.00  ( OK ),1.00  ( OK ),20318.63  ( OK ),66.71  ( OK ),57.00  ( Overridden )
Sun  Mar 02 07:45:00  CST,0.00  ( Down ),1.58  ( Down ),1.50  ( Down ),56.34  ( Down ),75.67  ( OK ),26.72  ( Down ),77.29  ( Down ),100.00  ( OK ),59.09  ( Down ),1.00  ( Down ),1.00  ( Down ),17511.17  ( Down ),62.99  ( Down ),57.00  ( Down )
Sun  Mar 02 08:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),27.38  ( OK ),76.62  ( OK ),100.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),15603.55  ( OK ),59.58  ( OK ),57.00  ( Overridden )
Sun  Mar 02 08:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),30.39  ( OK ),76.39  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13501.31  ( OK ),56.67  ( OK ),57.00  ( Overridden )
Sun  Mar 02 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),32.87  ( OK ),76.24  ( OK ),0.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),13093.22  ( OK ),55.34  ( OK ),57.00  ( Overridden )
Sun  Mar 02 08:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( Fault ),36.51  ( OK ),76.27  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),10335.90  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Sun  Mar 02 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),32.52  ( OK ),76.31  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9533.47  ( OK ),51.10  ( OK ),57.00  ( Overridden )
Sun  Mar 02 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),35.32  ( OK ),76.41  ( OK ),0.00  ( Fault ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7795.38  ( OK ),49.41  ( OK ),57.00  ( Overridden )
Sun  Mar 02 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),38.27  ( OK ),76.51  ( OK ),0.00  ( OK ),58.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7626.59  ( OK ),48.88  ( OK ),57.00  ( Overridden )
Sun  Mar 02 09:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.90  ( OK ),75.67  ( OK ),31.99  ( OK ),76.54  ( OK ),0.00  ( Fault ),57.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7210.09  ( OK ),48.29  ( OK ),57.00  ( Overridden )
Sun  Mar 02 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),35.75  ( OK ),76.65  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),7873.19  ( OK ),48.35  ( OK ),57.00  ( Overridden )
Sun  Mar 02 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),75.67  ( OK ),35.80  ( OK ),76.70  ( OK ),0.00  ( OK ),58.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6973.38  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Sun  Mar 02 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),38.76  ( OK ),76.73  ( OK ),0.00  ( OK ),58.22  ( OK ),1.00  ( OK ),1.00  ( OK ),6855.59  ( OK ),48.07  ( OK ),57.00  ( Overridden )
Sun  Mar 02 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.40  ( OK ),75.67  ( OK ),34.38  ( OK ),76.79  ( OK ),0.00  ( OK ),57.98  ( OK ),1.00  ( OK ),1.00  ( OK ),7311.08  ( OK ),48.22  ( OK ),57.00  ( Overridden )
Sun  Mar 02 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),75.67  ( OK ),32.28  ( OK ),76.63  ( OK ),100.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7638.61  ( OK ),48.68  ( OK ),57.00  ( Overridden )
Sun  Mar 02 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),33.29  ( OK ),76.65  ( OK ),100.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8498.21  ( OK ),49.24  ( OK ),57.00  ( Overridden )
Sun  Mar 02 11:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),34.86  ( OK ),76.61  ( OK ),0.00  ( OK ),57.85  ( OK ),1.00  ( OK ),1.00  ( OK ),9858.73  ( OK ),50.15  ( OK ),57.00  ( Overridden )
Sun  Mar 02 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),36.01  ( OK ),76.69  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8727.37  ( OK ),50.15  ( OK ),57.00  ( Overridden )
Sun  Mar 02 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.99  ( OK ),75.67  ( OK ),30.09  ( OK ),76.51  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),8778.05  ( OK ),49.91  ( OK ),57.00  ( Overridden )
Sun  Mar 02 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.87  ( OK ),75.67  ( OK ),36.84  ( OK ),76.42  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),9205.55  ( OK ),50.13  ( OK ),57.00  ( Overridden )
Sun  Mar 02 12:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.98  ( OK ),75.67  ( OK ),34.15  ( OK ),76.42  ( OK ),0.00  ( Fault ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),8101.29  ( OK ),49.58  ( OK ),57.00  ( Overridden )
Sun  Mar 02 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),37.69  ( OK ),76.40  ( OK ),0.00  ( OK ),57.71  ( OK ),1.00  ( OK ),1.00  ( OK ),8434.49  ( OK ),49.69  ( OK ),57.00  ( Overridden )
Sun  Mar 02 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.91  ( OK ),75.67  ( OK ),34.93  ( OK ),76.34  ( OK ),0.00  ( Fault ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),8429.66  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Sun  Mar 02 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.78  ( OK ),75.67  ( Fault ),38.75  ( OK ),76.32  ( OK ),0.00  ( OK ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8385.89  ( OK ),49.49  ( OK ),57.00  ( Overridden )
Sun  Mar 02 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),37.83  ( OK ),76.33  ( OK ),0.00  ( OK ),57.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9135.11  ( OK ),49.92  ( OK ),57.00  ( Overridden )
Sun  Mar 02 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),37.92  ( OK ),76.25  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9359.27  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Sun  Mar 02 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.95  ( OK ),75.67  ( OK ),31.68  ( OK ),76.20  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9056.87  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Sun  Mar 02 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),36.28  ( OK ),76.19  ( OK ),100.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8537.75  ( OK ),49.77  ( OK ),57.00  ( Overridden )
Sun  Mar 02 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),38.18  ( OK ),76.20  ( OK ),100.00  ( OK ),57.71  ( OK ),1.00  ( OK ),1.00  ( OK ),8737.89  ( OK ),49.85  ( OK ),57.00  ( Overridden )
Sun  Mar 02 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.08  ( OK ),75.67  ( OK ),32.11  ( OK ),76.21  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8583.61  ( OK ),49.63  ( OK ),57.00  ( Overridden )
Sun  Mar 02 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.27  ( OK ),75.67  ( OK ),38.97  ( OK ),76.28  ( OK ),0.00  ( OK ),58.23  ( OK ),1.00  ( OK ),1.00  ( OK ),8711.23  ( OK ),49.58  ( OK ),57.00  ( Overridden )
Sun  Mar 02 15:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),89.97  ( Down ),75.67  ( OK ),0.00  ( Down ),74.72  ( Down ),0.00  ( OK ),59.64  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sun  Mar 02 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.67  ( OK ),75.67  ( OK ),0.00  ( OK ),82.20  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.56  ( OK ),75.67  ( OK ),0.00  ( OK ),84.52  ( OK ),0.00  ( Fault ),75.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.78  ( OK ),75.67  ( OK ),0.00  ( OK ),83.19  ( OK ),0.00  ( OK ),81.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.11  ( OK ),75.67  ( OK ),0.00  ( OK ),80.38  ( OK ),0.00  ( Fault ),85.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.94  ( OK ),75.67  ( OK ),0.00  ( OK ),78.09  ( OK ),0.00  ( OK ),89.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),94.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),101.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),106.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.43  ( OK ),100.00  ( OK ),113.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.21  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.59  ( OK ),100.00  ( OK ),117.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.22  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),121.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.34  ( OK ),75.67  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),125.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.12  ( OK ),75.67  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),127.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.70  ( OK ),75.67  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),128.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.16  ( OK ),75.67  ( OK ),0.00  ( OK ),71.04  ( OK ),0.00  ( Fault ),130.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),130.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.07  ( OK ),75.67  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( Fault ),131.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.45  ( OK ),75.67  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),131.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.13  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),132.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.79  ( OK ),75.67  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),132.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 20:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),85.13  ( Down ),75.67  ( OK ),0.00  ( Down ),70.75  ( Down ),0.00  ( OK ),132.50  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sun  Mar 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.05  ( OK ),75.67  ( OK ),0.00  ( OK ),70.90  ( OK ),100.00  ( OK ),132.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.15  ( OK ),100.00  ( OK ),132.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),133.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.32  ( OK ),75.67  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),133.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.71  ( OK ),75.67  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),133.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.70  ( OK ),75.67  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),133.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.11  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.33  ( OK ),0.00  ( Fault ),132.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.48  ( OK ),75.67  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),133.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( Fault ),133.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 23:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),85.39  ( Down ),75.67  ( OK ),0.00  ( Down ),71.49  ( Down ),0.00  ( OK ),133.03  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Sun  Mar 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.16  ( OK ),75.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),133.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),132.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),132.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.80  ( OK ),75.67  ( OK ),0.00  ( OK ),70.35  ( OK ),100.00  ( OK ),132.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.46  ( OK ),75.67  ( OK ),0.00  ( OK ),70.26  ( OK ),100.00  ( OK ),132.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.07  ( OK ),75.67  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),132.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.86  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),132.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.07  ( OK ),75.67  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( OK ),132.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),132.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 01:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),83.60  ( Down ),75.67  ( OK ),0.00  ( Down ),71.35  ( Down ),0.00  ( Fault ),132.49  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),57.00  ( Down )
Mon  Mar 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),132.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.68  ( OK ),75.67  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( Fault ),132.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),132.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),132.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.32  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),132.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.91  ( OK ),75.67  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),132.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.30  ( OK ),75.67  ( OK ),0.00  ( OK ),70.29  ( OK ),100.00  ( OK ),132.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.22  ( OK ),75.67  ( OK ),0.00  ( OK ),69.62  ( OK ),100.00  ( OK ),132.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.07  ( OK ),75.67  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),132.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.87  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),132.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.67  ( OK ),75.67  ( OK ),0.00  ( OK ),70.40  ( OK ),0.00  ( OK ),132.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.19  ( OK ),75.67  ( OK ),0.00  ( OK ),70.06  ( OK ),0.00  ( OK ),132.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.66  ( OK ),75.67  ( OK ),0.00  ( OK ),69.96  ( OK ),0.00  ( Fault ),132.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.02  ( OK ),75.67  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),132.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.16  ( OK ),75.67  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( Fault ),132.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.19  ( OK ),75.67  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),132.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.97  ( OK ),75.67  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),132.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),81.93  ( OK ),75.67  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),132.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 06:15:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),5.49  ( OK ),79.10  ( OK ),0.00  ( OK ),60.61  ( OK ),1.00  ( OK ),1.00  ( OK ),24432.12  ( OK ),70.08  ( OK ),57.00  ( Overridden )
Mon  Mar 03 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),6.64  ( OK ),78.09  ( OK ),100.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),22305.32  ( OK ),69.04  ( OK ),57.00  ( Overridden )
Mon  Mar 03 06:45:00  CST,0.00  ( Down ),1.62  ( Down ),1.50  ( Down ),55.66  ( Down ),75.67  ( OK ),8.23  ( Down ),77.79  ( Down ),100.00  ( OK ),57.67  ( Down ),1.00  ( Down ),1.00  ( Down ),20368.08  ( Down ),67.35  ( Down ),57.00  ( Down )
Mon  Mar 03 07:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),19.05  ( OK ),76.95  ( OK ),0.00  ( OK ),58.74  ( OK ),1.00  ( OK ),1.00  ( OK ),17829.68  ( OK ),62.52  ( OK ),57.00  ( Overridden )
Mon  Mar 03 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( Fault ),21.43  ( OK ),76.82  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),16702.15  ( OK ),60.39  ( OK ),57.00  ( Overridden )
Mon  Mar 03 07:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),26.76  ( OK ),76.57  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14415.80  ( OK ),57.71  ( OK ),57.00  ( Overridden )
Mon  Mar 03 07:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),30.42  ( OK ),76.63  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),12966.95  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Mon  Mar 03 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),33.15  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11590.69  ( OK ),53.23  ( OK ),57.00  ( Overridden )
Mon  Mar 03 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),31.52  ( OK ),76.64  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),11124.99  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Mon  Mar 03 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.45  ( OK ),75.67  ( OK ),26.33  ( OK ),76.63  ( OK ),0.00  ( Fault ),55.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10988.94  ( OK ),51.64  ( OK ),57.00  ( Overridden )
Mon  Mar 03 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),25.65  ( OK ),76.68  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),10428.29  ( OK ),50.93  ( OK ),57.00  ( Overridden )
Mon  Mar 03 09:00:00  CST,0.00  ( Down ),1.49  ( Down ),1.50  ( Down ),54.50  ( Down ),75.67  ( OK ),25.26  ( Down ),76.68  ( Down ),0.00  ( OK ),56.36  ( Down ),1.00  ( Down ),1.00  ( Down ),11194.47  ( Down ),51.18  ( Down ),57.00  ( Down )
Mon  Mar 03 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),25.11  ( OK ),76.51  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10643.24  ( OK ),50.88  ( OK ),57.00  ( Overridden )
Mon  Mar 03 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),23.14  ( OK ),76.54  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10217.65  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Mon  Mar 03 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),23.58  ( OK ),76.67  ( OK ),100.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10662.55  ( OK ),50.28  ( OK ),57.00  ( Overridden )
Mon  Mar 03 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),21.98  ( OK ),76.60  ( OK ),100.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10858.04  ( OK ),50.60  ( OK ),57.00  ( Overridden )
Mon  Mar 03 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),23.83  ( OK ),76.58  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11520.11  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Mon  Mar 03 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),30.64  ( OK ),76.38  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),12100.85  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Mon  Mar 03 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),33.13  ( OK ),76.45  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12375.85  ( OK ),52.47  ( OK ),57.00  ( Overridden )
Mon  Mar 03 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),34.64  ( OK ),76.41  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12013.33  ( OK ),52.44  ( OK ),57.00  ( Overridden )
Mon  Mar 03 11:15:00  CST,0.00  ( Down ),1.48  ( Down ),1.50  ( Down ),55.47  ( Down ),75.67  ( OK ),34.40  ( Down ),76.40  ( Down ),0.00  ( Fault ),56.38  ( Down ),1.00  ( Down ),1.00  ( Down ),12789.54  ( Down ),52.99  ( Down ),57.00  ( Down )
Mon  Mar 03 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.95  ( OK ),75.67  ( OK ),29.73  ( OK ),76.52  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),0.00  ( Stale ),12626.58  ( OK ),52.83  ( OK ),57.00  ( Overridden )
Mon  Mar 03 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( Fault ),27.15  ( OK ),76.33  ( OK ),0.00  ( Fault ),55.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12603.79  ( OK ),52.38  ( OK ),57.00  ( Overridden )
Mon  Mar 03 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.96  ( OK ),75.67  ( OK ),33.15  ( OK ),76.39  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11100.95  ( OK ),51.68  ( OK ),57.00  ( Overridden )
Mon  Mar 03 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),34.66  ( OK ),76.26  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),11090.90  ( OK ),51.55  ( OK ),57.00  ( Overridden )
Mon  Mar 03 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),34.15  ( OK ),76.40  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),11034.92  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Mon  Mar 03 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),33.22  ( OK ),76.32  ( OK ),0.00  ( OK ),55.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11606.90  ( OK ),51.56  ( OK ),57.00  ( Overridden )
Mon  Mar 03 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.93  ( OK ),75.67  ( OK ),0.00  ( OK ),76.17  ( OK ),100.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11225.25  ( OK ),51.36  ( OK ),57.00  ( Overridden )
Mon  Mar 03 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.67  ( OK ),75.67  ( OK ),31.40  ( OK ),76.36  ( OK ),100.00  ( OK ),59.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12038.18  ( OK ),52.06  ( OK ),57.00  ( Overridden )
Mon  Mar 03 13:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.77  ( OK ),75.67  ( OK ),33.99  ( OK ),76.23  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13129.73  ( OK ),53.22  ( OK ),57.00  ( Overridden )
Mon  Mar 03 13:45:00  CST,0.00  ( Down ),1.49  ( Down ),1.50  ( Down ),55.09  ( Down ),75.67  ( OK ),34.28  ( Down ),76.24  ( Down ),0.00  ( OK ),57.13  ( Down ),1.00  ( Down ),1.00  ( Down ),12404.89  ( Down ),52.86  ( Down ),57.00  ( Down )
Mon  Mar 03 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),35.52  ( OK ),76.24  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),12621.58  ( OK ),52.88  ( OK ),57.00  ( Overridden )
Mon  Mar 03 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),32.69  ( OK ),76.25  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),11701.53  ( OK ),52.15  ( OK ),57.00  ( Overridden )
Mon  Mar 03 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),33.50  ( OK ),76.26  ( OK ),0.00  ( Fault ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),11921.61  ( OK ),51.95  ( OK ),57.00  ( Overridden )
Mon  Mar 03 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),75.67  ( OK ),31.39  ( OK ),76.14  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),11529.64  ( OK ),51.65  ( OK ),57.00  ( Overridden )
Mon  Mar 03 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),31.39  ( OK ),76.01  ( OK ),0.00  ( Fault ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12538.60  ( OK ),51.83  ( OK ),57.00  ( Overridden )
Mon  Mar 03 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),35.20  ( OK ),76.20  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),11781.58  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Mon  Mar 03 15:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),37.12  ( OK ),76.20  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12876.81  ( OK ),52.47  ( OK ),57.00  ( Overridden )
Mon  Mar 03 15:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),58.77  ( OK ),75.67  ( OK ),32.99  ( OK ),76.10  ( OK ),0.00  ( OK ),61.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13394.95  ( OK ),53.44  ( OK ),57.00  ( Overridden )
Mon  Mar 03 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.95  ( OK ),75.67  ( OK ),36.39  ( OK ),76.17  ( OK ),0.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12539.38  ( OK ),53.29  ( OK ),57.00  ( Overridden )
Mon  Mar 03 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( Fault ),37.40  ( OK ),76.18  ( OK ),100.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),12665.66  ( OK ),53.25  ( OK ),57.00  ( Overridden )
Mon  Mar 03 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),37.04  ( OK ),76.10  ( OK ),100.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12270.36  ( OK ),52.59  ( OK ),57.00  ( Overridden )
Mon  Mar 03 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.31  ( OK ),75.67  ( OK ),41.43  ( OK ),76.13  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),11444.28  ( OK ),51.98  ( OK ),57.00  ( Overridden )
Mon  Mar 03 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),34.92  ( OK ),76.17  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),10729.48  ( OK ),51.16  ( OK ),57.00  ( Overridden )
Mon  Mar 03 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),32.68  ( OK ),76.11  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10310.47  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Mon  Mar 03 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),31.44  ( OK ),76.15  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),10285.58  ( OK ),50.36  ( OK ),57.00  ( Overridden )
Mon  Mar 03 17:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),28.06  ( OK ),76.14  ( OK ),0.00  ( Fault ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),11413.16  ( OK ),50.82  ( OK ),57.00  ( Overridden )
Mon  Mar 03 18:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),29.82  ( OK ),76.17  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9111.37  ( OK ),49.41  ( OK ),57.00  ( Overridden )
Mon  Mar 03 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( Fault ),59.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.00  ( OK ),75.67  ( OK ),0.00  ( OK ),78.83  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.61  ( OK ),75.67  ( OK ),0.00  ( OK ),78.15  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),81.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),85.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.10  ( OK ),75.67  ( OK ),0.00  ( OK ),68.32  ( OK ),100.00  ( OK ),93.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.05  ( OK ),75.67  ( OK ),0.00  ( OK ),66.81  ( OK ),100.00  ( OK ),102.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.47  ( OK ),75.67  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),109.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.57  ( OK ),75.67  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( OK ),115.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.01  ( OK ),75.67  ( OK ),0.00  ( OK ),65.26  ( OK ),0.00  ( OK ),120.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),124.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.71  ( OK ),75.67  ( OK ),0.00  ( OK ),65.51  ( OK ),0.00  ( Fault ),126.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.94  ( OK ),75.67  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),128.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.33  ( OK ),75.67  ( OK ),0.00  ( OK ),65.81  ( OK ),0.00  ( Fault ),130.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.21  ( OK ),75.67  ( OK ),0.00  ( OK ),65.98  ( OK ),0.00  ( OK ),131.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.03  ( OK ),75.67  ( OK ),0.00  ( OK ),66.14  ( OK ),0.00  ( OK ),132.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.61  ( OK ),75.67  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),131.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.24  ( OK ),75.67  ( OK ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),132.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.37  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),100.00  ( OK ),132.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.10  ( OK ),75.67  ( OK ),0.00  ( OK ),71.04  ( OK ),100.00  ( OK ),133.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),133.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.51  ( OK ),75.67  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),134.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),135.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.60  ( OK ),75.67  ( OK ),0.00  ( OK ),71.31  ( OK ),0.00  ( OK ),135.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( Fault ),134.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),135.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.63  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( Fault ),135.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),135.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
