TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  Mar 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.89  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),135.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),135.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.16  ( OK ),75.67  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),135.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),100.00  ( OK ),135.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),100.00  ( OK ),135.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),135.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),135.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),135.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),135.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( Fault ),135.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),135.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( Fault ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.10  ( OK ),75.67  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),135.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),135.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),135.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.05  ( OK ),100.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.28  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),135.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),136.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 06:15:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),15.92  ( OK ),78.79  ( OK ),0.00  ( OK ),58.80  ( OK ),1.00  ( OK ),1.00  ( OK ),27179.26  ( OK ),75.12  ( OK ),57.00  ( Overridden )
Tue  Mar 04 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),14.17  ( OK ),77.25  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),26211.28  ( OK ),76.20  ( OK ),57.00  ( Overridden )
Tue  Mar 04 06:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),16.65  ( OK ),76.31  ( OK ),0.00  ( Fault ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),22788.44  ( OK ),70.15  ( OK ),57.00  ( Overridden )
Tue  Mar 04 07:00:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),56.22  ( OK ),75.67  ( OK ),21.50  ( OK ),76.00  ( OK ),0.00  ( OK ),58.28  ( OK ),1.00  ( OK ),1.00  ( OK ),18433.38  ( OK ),64.17  ( OK ),57.00  ( Overridden )
Tue  Mar 04 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),26.42  ( OK ),75.92  ( OK ),0.00  ( Fault ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),17402.36  ( OK ),61.07  ( OK ),57.00  ( Overridden )
Tue  Mar 04 07:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),27.72  ( OK ),75.93  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),15027.94  ( OK ),57.86  ( OK ),57.00  ( Overridden )
Tue  Mar 04 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),29.13  ( OK ),75.95  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),14596.08  ( OK ),56.20  ( OK ),57.00  ( Overridden )
Tue  Mar 04 08:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),30.31  ( OK ),76.07  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12637.81  ( OK ),53.38  ( OK ),57.00  ( Overridden )
Tue  Mar 04 08:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),30.64  ( OK ),76.27  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11581.51  ( OK ),51.99  ( OK ),57.00  ( Overridden )
Tue  Mar 04 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),32.84  ( OK ),76.48  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11785.90  ( OK ),51.47  ( OK ),57.00  ( Overridden )
Tue  Mar 04 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.66  ( OK ),75.67  ( OK ),30.46  ( OK ),76.52  ( OK ),100.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),11052.78  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Tue  Mar 04 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),27.25  ( OK ),76.57  ( OK ),0.00  ( OK ),55.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10166.42  ( OK ),49.49  ( OK ),57.00  ( Overridden )
Tue  Mar 04 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.42  ( OK ),75.67  ( OK ),25.68  ( OK ),76.67  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10815.25  ( OK ),49.76  ( OK ),57.00  ( Overridden )
Tue  Mar 04 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),28.60  ( OK ),76.73  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10427.61  ( OK ),49.65  ( OK ),57.00  ( Overridden )
Tue  Mar 04 09:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),29.58  ( OK ),76.61  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11705.33  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Tue  Mar 04 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),31.26  ( OK ),76.63  ( OK ),0.00  ( Fault ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9627.59  ( OK ),48.95  ( OK ),57.00  ( Overridden )
Tue  Mar 04 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.53  ( OK ),75.67  ( Fault ),30.96  ( OK ),76.51  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10160.66  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Tue  Mar 04 10:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),30.21  ( OK ),76.32  ( OK ),0.00  ( Fault ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),11451.21  ( OK ),50.01  ( OK ),57.00  ( Overridden )
Tue  Mar 04 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),35.51  ( OK ),76.61  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),9586.72  ( OK ),49.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),36.22  ( OK ),76.63  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9616.43  ( OK ),48.97  ( OK ),57.00  ( Overridden )
Tue  Mar 04 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),34.75  ( OK ),76.61  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10135.24  ( OK ),49.40  ( OK ),57.00  ( Overridden )
Tue  Mar 04 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),35.88  ( OK ),76.66  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),11041.08  ( OK ),50.31  ( OK ),57.00  ( Overridden )
Tue  Mar 04 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),38.58  ( OK ),76.47  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10793.94  ( OK ),50.70  ( OK ),57.00  ( Overridden )
Tue  Mar 04 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),38.99  ( OK ),76.36  ( OK ),100.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11130.06  ( OK ),50.96  ( OK ),57.00  ( Overridden )
Tue  Mar 04 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),40.15  ( OK ),76.39  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11468.86  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Tue  Mar 04 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),41.39  ( OK ),76.43  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11268.89  ( OK ),51.38  ( OK ),57.00  ( Overridden )
Tue  Mar 04 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),39.55  ( OK ),76.47  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),11789.79  ( OK ),51.92  ( OK ),57.00  ( Overridden )
Tue  Mar 04 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),40.04  ( OK ),76.34  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11749.60  ( OK ),52.27  ( OK ),57.00  ( Overridden )
Tue  Mar 04 13:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),40.11  ( OK ),76.37  ( OK ),0.00  ( Fault ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),13311.68  ( OK ),53.13  ( OK ),57.00  ( Overridden )
Tue  Mar 04 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),41.77  ( OK ),76.31  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11572.90  ( OK ),52.17  ( OK ),57.00  ( Overridden )
Tue  Mar 04 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),41.59  ( OK ),76.38  ( OK ),0.00  ( Fault ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),11689.93  ( OK ),52.15  ( OK ),57.00  ( Overridden )
Tue  Mar 04 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),39.19  ( OK ),76.23  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12022.13  ( OK ),52.35  ( OK ),57.00  ( Overridden )
Tue  Mar 04 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),37.94  ( OK ),76.20  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12464.63  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Tue  Mar 04 14:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.51  ( OK ),75.67  ( OK ),37.84  ( OK ),76.19  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),14260.74  ( OK ),54.33  ( OK ),57.00  ( Overridden )
Tue  Mar 04 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( Fault ),36.08  ( OK ),76.13  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),13232.82  ( OK ),53.93  ( OK ),57.00  ( Overridden )
Tue  Mar 04 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),35.33  ( OK ),76.10  ( OK ),100.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13223.66  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Tue  Mar 04 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.31  ( OK ),75.67  ( OK ),35.01  ( OK ),76.19  ( OK ),100.00  ( OK ),61.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14130.90  ( OK ),55.01  ( OK ),57.00  ( Overridden )
Tue  Mar 04 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.69  ( OK ),75.67  ( OK ),39.02  ( OK ),76.20  ( OK ),0.00  ( OK ),58.12  ( OK ),1.00  ( OK ),1.00  ( OK ),14339.41  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Tue  Mar 04 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),39.58  ( OK ),76.11  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),13657.18  ( OK ),54.59  ( OK ),57.00  ( Overridden )
Tue  Mar 04 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.12  ( OK ),75.67  ( OK ),36.67  ( OK ),76.17  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13806.53  ( OK ),54.81  ( OK ),57.00  ( Overridden )
Tue  Mar 04 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),36.94  ( OK ),75.99  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13729.66  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Tue  Mar 04 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),37.34  ( OK ),76.08  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13654.60  ( OK ),54.50  ( OK ),57.00  ( Overridden )
Tue  Mar 04 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),38.40  ( OK ),75.94  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13456.57  ( OK ),54.20  ( OK ),57.00  ( Overridden )
Tue  Mar 04 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),39.67  ( OK ),76.04  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13131.30  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Tue  Mar 04 17:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),39.14  ( OK ),76.16  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),12505.76  ( OK ),53.16  ( OK ),57.00  ( Overridden )
Tue  Mar 04 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),37.38  ( OK ),76.01  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),12475.02  ( OK ),52.83  ( OK ),57.00  ( Overridden )
Tue  Mar 04 17:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),36.27  ( OK ),76.06  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11721.68  ( OK ),51.82  ( OK ),57.00  ( Overridden )
Tue  Mar 04 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),36.49  ( OK ),76.04  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11168.38  ( OK ),51.27  ( OK ),57.00  ( Overridden )
Tue  Mar 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),100.00  ( OK ),59.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.19  ( OK ),75.67  ( OK ),0.00  ( OK ),80.51  ( OK ),100.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.45  ( OK ),75.67  ( OK ),0.00  ( OK ),80.84  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.80  ( OK ),75.67  ( OK ),0.00  ( OK ),78.86  ( OK ),0.00  ( OK ),81.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.84  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),85.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),89.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.82  ( OK ),75.67  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( Fault ),95.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.36  ( OK ),75.67  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),104.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.30  ( OK ),75.67  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( Fault ),110.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.94  ( OK ),75.67  ( OK ),0.00  ( OK ),66.59  ( OK ),0.00  ( OK ),116.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.18  ( OK ),75.67  ( OK ),0.00  ( OK ),67.12  ( OK ),0.00  ( OK ),121.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.52  ( OK ),75.67  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),125.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.63  ( OK ),75.67  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),127.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.37  ( OK ),75.67  ( OK ),0.00  ( OK ),67.84  ( OK ),100.00  ( OK ),129.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.46  ( OK ),75.67  ( OK ),0.00  ( OK ),67.88  ( OK ),100.00  ( OK ),131.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.92  ( OK ),75.67  ( OK ),0.00  ( OK ),67.13  ( OK ),0.00  ( OK ),132.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.84  ( OK ),75.67  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),132.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),75.67  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),133.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.47  ( OK ),75.67  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),133.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( Fault ),133.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),134.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( Fault ),134.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),134.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),134.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),135.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),75.67  ( OK ),0.00  ( OK ),76.20  ( OK ),100.00  ( OK ),135.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),136.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.01  ( OK ),75.67  ( OK ),0.00  ( OK ),76.62  ( OK ),0.00  ( OK ),136.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.15  ( OK ),0.00  ( OK ),136.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.87  ( OK ),75.67  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( Fault ),135.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.07  ( OK ),75.67  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),75.67  ( OK ),0.00  ( OK ),76.54  ( OK ),0.00  ( Fault ),136.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.39  ( OK ),75.67  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( OK ),135.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.45  ( OK ),75.67  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),135.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),135.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),135.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.62  ( OK ),75.67  ( OK ),0.00  ( OK ),76.70  ( OK ),100.00  ( OK ),135.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.11  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.43  ( OK ),75.67  ( OK ),0.00  ( OK ),76.97  ( OK ),0.00  ( OK ),136.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.68  ( OK ),75.67  ( OK ),0.00  ( OK ),76.08  ( OK ),0.00  ( OK ),136.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.43  ( OK ),75.67  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.16  ( OK ),75.67  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),135.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( Fault ),136.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.13  ( OK ),75.67  ( OK ),0.00  ( OK ),76.59  ( OK ),0.00  ( OK ),136.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.49  ( OK ),75.67  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( Fault ),135.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 06:15:00  CST,0.00  ( OK ),1.02  ( OK ),1.50  ( OK ),56.23  ( OK ),75.67  ( OK ),24.53  ( OK ),78.87  ( OK ),0.00  ( OK ),59.42  ( OK ),1.00  ( OK ),1.00  ( OK ),29068.42  ( OK ),79.38  ( OK ),57.00  ( OK )
Wed  Mar 05 06:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),27.38  ( OK ),77.12  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),29683.44  ( OK ),84.13  ( OK ),57.00  ( OK )
Wed  Mar 05 06:45:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),28.86  ( OK ),76.18  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),25449.92  ( OK ),76.28  ( OK ),57.00  ( OK )
Wed  Mar 05 07:00:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),29.20  ( OK ),75.72  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),21339.78  ( OK ),68.28  ( OK ),57.00  ( OK )
Wed  Mar 05 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),30.34  ( OK ),75.69  ( OK ),100.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),18020.14  ( OK ),62.92  ( OK ),57.00  ( OK )
Wed  Mar 05 07:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),32.29  ( OK ),75.76  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),16085.96  ( OK ),59.50  ( OK ),57.00  ( OK )
Wed  Mar 05 07:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),34.86  ( OK ),75.92  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12925.83  ( OK ),54.94  ( OK ),57.00  ( OK )
Wed  Mar 05 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),36.41  ( OK ),76.18  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12608.61  ( OK ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 08:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),32.90  ( OK ),76.40  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11310.83  ( OK ),51.70  ( OK ),57.00  ( OK )
Wed  Mar 05 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),37.05  ( OK ),76.53  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10962.62  ( OK ),50.74  ( OK ),57.00  ( OK )
Wed  Mar 05 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( Fault ),34.97  ( OK ),76.63  ( OK ),0.00  ( Fault ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),11488.52  ( OK ),51.15  ( OK ),57.00  ( OK )
Wed  Mar 05 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),36.52  ( OK ),76.51  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),11149.36  ( OK ),51.10  ( OK ),57.00  ( OK )
Wed  Mar 05 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),34.55  ( OK ),76.52  ( OK ),0.00  ( Fault ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),11175.28  ( OK ),51.29  ( OK ),57.00  ( OK )
Wed  Mar 05 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),32.17  ( OK ),76.58  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),11925.17  ( OK ),51.73  ( OK ),57.00  ( OK )
Wed  Mar 05 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),34.19  ( OK ),76.39  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12284.75  ( OK ),52.30  ( OK ),57.00  ( OK )
Wed  Mar 05 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),35.12  ( OK ),76.45  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12717.19  ( OK ),52.74  ( OK ),57.00  ( OK )
Wed  Mar 05 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),34.18  ( OK ),76.38  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13141.44  ( OK ),53.29  ( OK ),57.00  ( OK )
Wed  Mar 05 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.68  ( OK ),75.67  ( OK ),32.89  ( OK ),76.41  ( OK ),100.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),13448.96  ( OK ),53.72  ( OK ),57.00  ( OK )
Wed  Mar 05 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),30.28  ( OK ),76.20  ( OK ),100.00  ( OK ),55.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13917.63  ( OK ),54.11  ( OK ),57.00  ( OK )
Wed  Mar 05 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),30.89  ( OK ),76.30  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12828.41  ( OK ),53.26  ( OK ),57.00  ( OK )
Wed  Mar 05 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),32.19  ( OK ),76.42  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),12002.57  ( OK ),52.61  ( OK ),57.00  ( OK )
Wed  Mar 05 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),30.08  ( OK ),76.27  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13322.77  ( OK ),53.20  ( OK ),57.00  ( OK )
Wed  Mar 05 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.18  ( OK ),75.67  ( OK ),27.18  ( OK ),76.37  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12729.57  ( OK ),53.50  ( OK ),57.00  ( OK )
Wed  Mar 05 12:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.11  ( OK ),75.67  ( OK ),34.99  ( OK ),76.51  ( OK ),0.00  ( Fault ),58.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13773.16  ( OK ),53.90  ( OK ),57.00  ( OK )
Wed  Mar 05 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),36.03  ( OK ),76.51  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),13358.25  ( OK ),53.86  ( OK ),57.00  ( OK )
Wed  Mar 05 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),35.67  ( OK ),76.32  ( OK ),0.00  ( Fault ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12900.62  ( OK ),53.50  ( OK ),57.00  ( OK )
Wed  Mar 05 12:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),34.33  ( OK ),76.19  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11989.24  ( OK ),52.42  ( OK ),57.00  ( OK )
Wed  Mar 05 13:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),34.11  ( OK ),76.28  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12117.36  ( OK ),52.37  ( OK ),57.00  ( OK )
Wed  Mar 05 13:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( Fault ),37.34  ( OK ),76.27  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11893.10  ( OK ),52.15  ( OK ),57.00  ( OK )
Wed  Mar 05 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),34.03  ( OK ),76.11  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),11990.89  ( OK ),52.12  ( OK ),57.00  ( OK )
Wed  Mar 05 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),32.96  ( OK ),76.28  ( OK ),100.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),12477.54  ( OK ),52.15  ( OK ),57.00  ( OK )
Wed  Mar 05 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),33.65  ( OK ),76.22  ( OK ),100.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12400.95  ( OK ),52.17  ( OK ),57.00  ( OK )
Wed  Mar 05 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),58.57  ( OK ),75.67  ( OK ),26.55  ( OK ),76.19  ( OK ),0.00  ( OK ),60.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12858.92  ( OK ),52.65  ( OK ),57.00  ( OK )
Wed  Mar 05 14:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.65  ( OK ),57.00  ( OK )
Wed  Mar 05 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.65  ( OK ),57.00  ( OK )
Wed  Mar 05 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),32.56  ( OK ),76.16  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13084.01  ( OK ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 15:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.28  ( OK ),57.00  ( OK )
Wed  Mar 05 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.97  ( OK ),75.67  ( OK ),31.88  ( OK ),75.95  ( OK ),0.00  ( OK ),60.44  ( OK ),1.00  ( OK ),1.00  ( OK ),13513.67  ( OK ),53.92  ( OK ),57.00  ( OK )
Wed  Mar 05 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.92  ( OK ),57.00  ( OK )
Wed  Mar 05 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),35.60  ( OK ),75.95  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12532.06  ( OK ),53.10  ( OK ),57.00  ( OK )
Wed  Mar 05 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.10  ( OK ),57.00  ( OK )
Wed  Mar 05 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.10  ( OK ),57.00  ( OK )
Wed  Mar 05 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),38.31  ( OK ),76.20  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),10244.27  ( OK ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 18:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),50.44  ( OK ),57.00  ( OK )
Wed  Mar 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.04  ( OK ),75.67  ( OK ),0.00  ( OK ),79.44  ( OK ),0.00  ( Fault ),82.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),90.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 19:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 20:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.71  ( OK ),75.67  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),122.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 21:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.95  ( OK ),75.67  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),129.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.46  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.76  ( OK ),0.00  ( Fault ),132.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 22:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),134.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 23:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.75  ( OK ),75.67  ( OK ),0.00  ( OK ),76.15  ( OK ),100.00  ( OK ),135.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 00:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.69  ( OK ),75.67  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),135.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 01:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 02:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.12  ( OK ),75.67  ( OK ),0.00  ( OK ),76.39  ( OK ),0.00  ( OK ),135.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.97  ( OK ),75.67  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( OK ),135.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 03:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
