TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  Mar 06 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.29  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.68  ( OK ),0.00  ( OK ),136.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 04:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.44  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.68  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.72  ( OK ),75.67  ( OK ),0.00  ( OK ),76.49  ( OK ),0.00  ( OK ),135.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 05:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.72  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.49  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),135.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 05:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 06:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 06:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 06:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),91.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.46  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),57.00  ( OK )
Thu  Mar 06 06:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),18.92  ( OK ),76.31  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),23750.22  ( OK ),72.86  ( OK ),57.00  ( OK )
Thu  Mar 06 07:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),18.92  ( OK ),76.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),23750.22  ( OK ),72.86  ( OK ),57.00  ( OK )
Thu  Mar 06 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.83  ( OK ),75.67  ( Fault ),27.37  ( OK ),75.90  ( OK ),0.00  ( OK ),58.48  ( OK ),1.00  ( OK ),1.00  ( OK ),18404.64  ( OK ),63.68  ( OK ),57.00  ( OK )
Thu  Mar 06 07:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.83  ( OK ),75.67  ( OK ),27.37  ( OK ),75.90  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),18404.64  ( OK ),63.68  ( OK ),57.00  ( OK )
Thu  Mar 06 07:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),36.90  ( OK ),76.27  ( OK ),0.00  ( OK ),57.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13544.34  ( OK ),56.20  ( OK ),57.00  ( OK )
Thu  Mar 06 08:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),36.90  ( OK ),76.27  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),13544.34  ( OK ),56.20  ( OK ),57.00  ( OK )
Thu  Mar 06 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),39.83  ( OK ),76.51  ( OK ),100.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.84  ( OK ),52.95  ( OK ),57.00  ( OK )
Thu  Mar 06 09:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.95  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),38.17  ( OK ),76.53  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12793.66  ( OK ),53.55  ( OK ),57.00  ( Overridden )
Thu  Mar 06 10:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.55  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),40.58  ( OK ),76.49  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12552.88  ( OK ),53.57  ( OK ),57.00  ( Overridden )
Thu  Mar 06 10:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 11:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 11:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 11:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 11:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 12:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.57  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),45.04  ( OK ),76.41  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12129.14  ( OK ),53.17  ( OK ),57.00  ( Overridden )
Thu  Mar 06 12:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.17  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),42.45  ( OK ),76.31  ( OK ),100.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11516.27  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Thu  Mar 06 13:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 13:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 13:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 13:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.90  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 14:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.75  ( OK ),75.67  ( OK ),48.12  ( OK ),76.32  ( OK ),0.00  ( Fault ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12084.86  ( OK ),54.20  ( OK ),57.00  ( Overridden )
Thu  Mar 06 14:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.20  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),46.10  ( OK ),76.35  ( OK ),0.00  ( Fault ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13002.90  ( OK ),54.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),46.61  ( OK ),76.25  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13223.45  ( OK ),54.16  ( OK ),57.00  ( Overridden )
Thu  Mar 06 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.16  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),54.16  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),49.19  ( OK ),76.23  ( OK ),100.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11745.60  ( OK ),53.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.42  ( OK ),75.67  ( Fault ),27.85  ( OK ),76.16  ( OK ),0.00  ( OK ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11329.22  ( OK ),52.63  ( OK ),57.00  ( Overridden )
Thu  Mar 06 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),52.63  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),47.12  ( OK ),76.22  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),12387.01  ( OK ),53.35  ( OK ),57.00  ( Overridden )
Thu  Mar 06 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 17:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),53.35  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.73  ( OK ),75.67  ( OK ),0.00  ( OK ),81.37  ( OK ),0.00  ( OK ),67.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.76  ( OK ),75.67  ( OK ),0.00  ( OK ),80.21  ( OK ),100.00  ( OK ),81.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 19:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.01  ( OK ),75.67  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),94.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.06  ( OK ),75.67  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( Fault ),115.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 20:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.43  ( OK ),75.67  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( Fault ),124.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 21:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 22:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),133.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 23:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Thu  Mar 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 06 23:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),135.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 00:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.82  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.24  ( OK ),0.00  ( OK ),135.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.08  ( OK ),75.67  ( OK ),0.00  ( OK ),77.11  ( OK ),0.00  ( OK ),135.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 02:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),94.80  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 03:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),94.80  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.20  ( OK ),75.67  ( OK ),0.00  ( OK ),76.53  ( OK ),0.00  ( OK ),136.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),93.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.53  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.52  ( OK ),75.67  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),136.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.52  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.22  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),92.52  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.22  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated )
Fri  Mar 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 04:45:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 05:00:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 05:15:00  CST,0.00  ( OK ),0.30  ( OK ),1.50  ( OK ),90.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),136.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 05:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),75.67  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 05:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 06:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),92.12  ( OK ),75.67  ( OK ),0.00  ( OK ),76.36  ( OK ),0.00  ( OK ),135.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Fri  Mar 07 06:15:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),75.67  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( Fault ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK )
Fri  Mar 07 06:30:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),75.67  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( OK ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK )
Fri  Mar 07 06:45:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),57.00  ( OK ),75.67  ( OK ),21.36  ( OK ),79.12  ( OK ),0.00  ( Fault ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),28802.20  ( OK ),79.21  ( OK ),57.00  ( OK )
Fri  Mar 07 07:00:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK )
Fri  Mar 07 07:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK )
Fri  Mar 07 07:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),31.15  ( OK ),75.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),23681.43  ( OK ),72.98  ( OK ),57.00  ( OK )
Fri  Mar 07 07:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),39.42  ( OK ),76.21  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15509.44  ( OK ),59.81  ( OK ),57.00  ( OK )
Fri  Mar 07 08:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),39.42  ( OK ),76.21  ( OK ),100.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15509.44  ( OK ),59.81  ( OK ),57.00  ( OK )
Fri  Mar 07 08:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),43.24  ( OK ),76.56  ( OK ),100.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14226.27  ( OK ),56.96  ( OK ),57.00  ( OK )
Fri  Mar 07 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),43.24  ( OK ),76.56  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),14226.27  ( OK ),56.96  ( OK ),57.00  ( OK )
Fri  Mar 07 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),45.94  ( OK ),76.72  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14259.00  ( OK ),56.64  ( OK ),57.00  ( OK )
Fri  Mar 07 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),46.47  ( OK ),76.63  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13462.63  ( OK ),55.66  ( OK ),57.00  ( OK )
Fri  Mar 07 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),46.47  ( OK ),76.63  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13462.63  ( OK ),55.66  ( OK ),57.00  ( OK )
Fri  Mar 07 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),48.98  ( OK ),76.52  ( OK ),0.00  ( Fault ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),13203.81  ( OK ),55.24  ( OK ),57.00  ( OK )
Fri  Mar 07 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),50.29  ( OK ),76.56  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),13175.90  ( OK ),54.94  ( OK ),57.00  ( OK )
Fri  Mar 07 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.64  ( OK ),75.67  ( OK ),47.76  ( OK ),76.68  ( OK ),0.00  ( Fault ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13069.13  ( OK ),54.40  ( OK ),57.00  ( OK )
Fri  Mar 07 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.64  ( OK ),75.67  ( Fault ),47.76  ( OK ),76.68  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13069.13  ( OK ),54.40  ( OK ),57.00  ( OK )
Fri  Mar 07 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),50.63  ( OK ),76.55  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13668.21  ( OK ),54.47  ( OK ),57.00  ( Overridden )
Fri  Mar 07 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),49.46  ( OK ),76.52  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13859.84  ( OK ),55.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),51.75  ( OK ),76.49  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13800.39  ( OK ),54.90  ( OK ),57.00  ( Overridden )
Fri  Mar 07 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),52.93  ( OK ),76.55  ( OK ),100.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13757.28  ( OK ),55.30  ( OK ),57.00  ( Overridden )
Fri  Mar 07 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),52.45  ( OK ),76.66  ( OK ),100.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),13813.14  ( OK ),55.70  ( OK ),57.00  ( Overridden )
Fri  Mar 07 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),52.70  ( OK ),76.75  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13816.71  ( OK ),55.54  ( OK ),57.00  ( Overridden )
Fri  Mar 07 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),54.97  ( OK ),76.66  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13289.82  ( OK ),55.36  ( OK ),57.00  ( Overridden )
Fri  Mar 07 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),56.31  ( OK ),76.70  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13160.97  ( OK ),55.09  ( OK ),57.00  ( Overridden )
Fri  Mar 07 12:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),57.02  ( OK ),76.63  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),13148.86  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Fri  Mar 07 12:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),58.62  ( OK ),76.65  ( OK ),0.00  ( Fault ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11456.24  ( OK ),53.73  ( OK ),57.00  ( Overridden )
Fri  Mar 07 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),58.02  ( OK ),76.70  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11762.10  ( OK ),53.70  ( OK ),57.00  ( Overridden )
Fri  Mar 07 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),58.31  ( OK ),76.67  ( OK ),0.00  ( Fault ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11603.07  ( OK ),53.57  ( OK ),57.00  ( Overridden )
Fri  Mar 07 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),58.59  ( OK ),76.54  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11878.64  ( OK ),53.84  ( OK ),57.00  ( Overridden )
Fri  Mar 07 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),57.41  ( OK ),76.60  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11450.72  ( OK ),53.28  ( OK ),57.00  ( Overridden )
Fri  Mar 07 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),57.00  ( OK ),76.46  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11579.00  ( OK ),53.52  ( OK ),57.00  ( Overridden )
Fri  Mar 07 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),60.31  ( OK ),76.55  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11173.45  ( OK ),53.28  ( OK ),57.00  ( Overridden )
Fri  Mar 07 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),58.40  ( OK ),76.53  ( OK ),100.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),11891.20  ( OK ),53.09  ( OK ),57.00  ( Overridden )
Fri  Mar 07 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( Fault ),56.00  ( OK ),76.44  ( OK ),100.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11491.17  ( OK ),52.63  ( OK ),57.00  ( Overridden )
Fri  Mar 07 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),57.24  ( OK ),76.36  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11289.39  ( OK ),52.44  ( OK ),57.00  ( Overridden )
Fri  Mar 07 15:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),59.37  ( OK ),76.37  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11115.94  ( OK ),52.59  ( OK ),57.00  ( Overridden )
Fri  Mar 07 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),60.97  ( OK ),76.38  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10971.20  ( OK ),52.44  ( OK ),57.00  ( Overridden )
Fri  Mar 07 15:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),61.78  ( OK ),76.43  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10257.85  ( OK ),52.06  ( OK ),57.00  ( Overridden )
Fri  Mar 07 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),62.31  ( OK ),76.46  ( OK ),0.00  ( Fault ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),10745.11  ( OK ),52.03  ( OK ),57.00  ( Overridden )
Fri  Mar 07 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),61.35  ( OK ),76.44  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10553.84  ( OK ),51.76  ( OK ),57.00  ( Overridden )
Fri  Mar 07 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.87  ( OK ),75.67  ( OK ),49.90  ( OK ),76.49  ( OK ),0.00  ( Fault ),55.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9938.88  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Fri  Mar 07 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.38  ( OK ),75.67  ( OK ),47.66  ( OK ),76.46  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10082.09  ( OK ),51.14  ( OK ),57.00  ( Overridden )
Fri  Mar 07 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),46.68  ( OK ),76.46  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10047.84  ( OK ),50.75  ( OK ),57.00  ( Overridden )
Fri  Mar 07 17:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),46.97  ( OK ),76.43  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9203.84  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Fri  Mar 07 17:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.49  ( OK ),75.67  ( OK ),44.38  ( OK ),76.49  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),10527.15  ( OK ),50.64  ( OK ),57.00  ( Overridden )
Fri  Mar 07 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),47.13  ( OK ),76.50  ( OK ),100.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9482.98  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Fri  Mar 07 18:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),44.69  ( OK ),76.53  ( OK ),100.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9512.56  ( OK ),50.27  ( OK ),57.00  ( Overridden )
Fri  Mar 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),75.67  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),58.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.01  ( OK ),0.00  ( Fault ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),57.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( Fault ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.82  ( OK ),75.67  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.42  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),56.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.07  ( OK ),75.67  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),56.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.77  ( OK ),75.67  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),55.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.57  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),100.00  ( OK ),55.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.50  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),100.00  ( OK ),55.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.39  ( OK ),75.67  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),55.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.32  ( OK ),75.67  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),55.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),54.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.48  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),55.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( Fault ),55.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.85  ( OK ),75.67  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( Fault ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.06  ( OK ),75.67  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),55.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.11  ( OK ),75.67  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),55.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.15  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),55.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.11  ( OK ),75.67  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),100.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),100.00  ( OK ),55.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.15  ( OK ),75.67  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),55.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.99  ( OK ),75.67  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),55.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.51  ( OK ),75.67  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),55.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),75.67  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),56.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.58  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( Fault ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),75.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.13  ( OK ),75.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( Fault ),57.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),75.67  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),75.67  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),57.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),58.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),75.67  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.16  ( OK ),75.67  ( OK ),0.00  ( OK ),69.88  ( OK ),100.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.94  ( OK ),75.67  ( OK ),0.00  ( OK ),70.11  ( OK ),100.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.82  ( OK ),75.67  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),59.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.57  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.45  ( OK ),75.67  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),59.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
