TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Mar 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),75.67  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( Fault ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.71  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( Fault ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.80  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),59.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),75.67  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.63  ( OK ),75.67  ( OK ),0.00  ( OK ),79.22  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.03  ( OK ),75.67  ( OK ),0.00  ( OK ),82.06  ( OK ),100.00  ( OK ),77.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.16  ( OK ),75.67  ( OK ),0.00  ( OK ),83.77  ( OK ),100.00  ( OK ),83.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.14  ( OK ),75.67  ( OK ),0.00  ( OK ),83.57  ( OK ),0.00  ( OK ),87.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.96  ( OK ),75.67  ( OK ),0.00  ( OK ),83.99  ( OK ),0.00  ( OK ),90.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.32  ( OK ),75.67  ( OK ),0.00  ( OK ),83.61  ( OK ),0.00  ( OK ),92.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.78  ( OK ),75.67  ( OK ),0.00  ( OK ),84.15  ( OK ),0.00  ( OK ),95.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.16  ( OK ),75.67  ( OK ),0.00  ( OK ),85.02  ( OK ),0.00  ( Fault ),98.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.67  ( OK ),75.67  ( OK ),0.00  ( OK ),85.45  ( OK ),0.00  ( OK ),102.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.75  ( OK ),75.67  ( Fault ),0.00  ( OK ),85.70  ( OK ),0.00  ( Fault ),105.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.13  ( OK ),75.67  ( OK ),0.00  ( OK ),85.54  ( OK ),0.00  ( OK ),108.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.26  ( OK ),75.67  ( OK ),0.00  ( OK ),85.22  ( OK ),0.00  ( OK ),111.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.03  ( OK ),75.67  ( OK ),0.00  ( OK ),84.67  ( OK ),0.00  ( OK ),114.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.75  ( OK ),75.67  ( OK ),0.00  ( OK ),84.69  ( OK ),0.00  ( OK ),116.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.90  ( OK ),75.67  ( OK ),0.00  ( OK ),84.33  ( OK ),100.00  ( OK ),119.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.29  ( OK ),75.67  ( OK ),0.00  ( OK ),84.09  ( OK ),100.00  ( OK ),120.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.43  ( OK ),75.67  ( OK ),0.00  ( OK ),84.07  ( OK ),0.00  ( OK ),121.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.18  ( OK ),75.67  ( OK ),0.00  ( OK ),83.88  ( OK ),0.00  ( OK ),123.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.81  ( OK ),75.67  ( OK ),0.00  ( OK ),83.57  ( OK ),0.00  ( OK ),123.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.94  ( OK ),75.67  ( OK ),0.00  ( OK ),83.83  ( OK ),0.00  ( OK ),125.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.89  ( OK ),75.67  ( OK ),0.00  ( OK ),83.71  ( OK ),0.00  ( Fault ),125.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.92  ( OK ),75.67  ( OK ),0.00  ( OK ),83.80  ( OK ),0.00  ( OK ),127.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.59  ( OK ),75.67  ( OK ),0.00  ( OK ),83.59  ( OK ),0.00  ( Fault ),128.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.03  ( OK ),75.67  ( OK ),0.00  ( OK ),83.34  ( OK ),0.00  ( OK ),129.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.66  ( OK ),75.67  ( OK ),0.00  ( OK ),83.59  ( OK ),0.00  ( OK ),129.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.32  ( OK ),75.67  ( OK ),0.00  ( OK ),80.65  ( OK ),0.00  ( OK ),134.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),64.84  ( OK ),0.00  ( OK ),137.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.84  ( OK ),75.67  ( Fault ),0.00  ( OK ),63.68  ( OK ),100.00  ( OK ),137.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.27  ( OK ),100.00  ( OK ),136.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.52  ( OK ),75.67  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),136.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.15  ( OK ),75.67  ( OK ),0.00  ( OK ),76.80  ( OK ),0.00  ( OK ),136.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.51  ( OK ),75.67  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.95  ( OK ),75.67  ( OK ),0.00  ( OK ),76.84  ( OK ),0.00  ( OK ),136.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),75.67  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( Fault ),137.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.49  ( OK ),75.67  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),137.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.04  ( OK ),75.67  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( Fault ),137.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.73  ( OK ),75.67  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),137.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.22  ( OK ),75.67  ( OK ),0.00  ( OK ),76.67  ( OK ),0.00  ( OK ),137.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.03  ( OK ),75.67  ( OK ),0.00  ( OK ),76.85  ( OK ),0.00  ( OK ),138.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.59  ( OK ),75.67  ( OK ),0.00  ( OK ),76.56  ( OK ),0.00  ( OK ),138.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.71  ( OK ),75.67  ( OK ),0.00  ( OK ),76.44  ( OK ),100.00  ( OK ),138.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.67  ( OK ),75.67  ( OK ),0.00  ( OK ),76.44  ( OK ),100.00  ( OK ),138.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.69  ( OK ),75.67  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),138.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.02  ( OK ),75.67  ( OK ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.10  ( OK ),0.00  ( OK ),138.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.61  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),138.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),75.67  ( OK ),0.00  ( OK ),76.11  ( OK ),0.00  ( Fault ),138.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.77  ( OK ),75.67  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( Fault ),139.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.04  ( OK ),75.67  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),138.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),138.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( OK ),138.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.75  ( OK ),100.00  ( OK ),138.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.71  ( OK ),75.67  ( OK ),0.00  ( OK ),76.98  ( OK ),100.00  ( OK ),138.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),138.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),138.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),138.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),138.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( Fault ),138.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),138.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( Fault ),138.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),138.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.70  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),138.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),138.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),138.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),100.00  ( OK ),138.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),138.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),138.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),138.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),137.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),138.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( Fault ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),138.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.90  ( OK ),75.67  ( OK ),0.00  ( OK ),76.04  ( OK ),0.00  ( Fault ),138.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),138.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),138.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),138.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),138.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.56  ( OK ),75.67  ( OK ),0.00  ( OK ),76.20  ( OK ),100.00  ( OK ),138.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),138.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.18  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),138.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.07  ( OK ),75.67  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),138.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.49  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),138.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.93  ( OK ),75.67  ( OK ),0.00  ( OK ),76.09  ( OK ),0.00  ( Fault ),138.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( Fault ),138.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),138.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),138.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.46  ( OK ),75.67  ( OK ),0.00  ( OK ),76.22  ( OK ),0.00  ( OK ),138.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),138.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.74  ( OK ),100.00  ( OK ),138.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),100.00  ( OK ),138.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),138.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.01  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),139.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),139.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),139.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( Fault ),138.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.47  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),139.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.74  ( OK ),75.67  ( OK ),0.00  ( OK ),76.07  ( OK ),0.00  ( Fault ),139.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),139.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.35  ( OK ),75.67  ( OK ),0.00  ( OK ),76.58  ( OK ),0.00  ( OK ),139.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),139.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),139.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.54  ( OK ),100.00  ( OK ),139.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),100.00  ( OK ),139.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),78.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),128.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),120.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),111.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),75.67  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( Fault ),105.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),100.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( Fault ),94.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),90.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),87.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),85.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),83.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),100.00  ( OK ),82.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.72  ( OK ),100.00  ( OK ),80.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),75.67  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),77.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( Fault ),72.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( Fault ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.90  ( OK ),100.00  ( OK ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),100.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),66.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.97  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),66.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( Fault ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( Fault ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),65.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),64.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),75.67  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.34  ( OK ),100.00  ( OK ),64.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.69  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),100.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),75.67  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),63.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),63.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),63.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( Fault ),63.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.28  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( Fault ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 09 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),63.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),75.67  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),63.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.58  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),100.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),100.00  ( OK ),63.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),75.67  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),75.67  ( OK ),0.00  ( OK ),71.61  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( Fault ),63.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.90  ( OK ),75.67  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.48  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( Fault ),62.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),75.67  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),62.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.96  ( OK ),75.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),100.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.38  ( OK ),100.00  ( OK ),62.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),62.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 05:15:00  CST,0.00  ( OK ),0.74  ( OK ),1.50  ( OK ),58.88  ( OK ),75.67  ( OK ),41.38  ( OK ),77.56  ( OK ),0.00  ( OK ),59.64  ( OK ),1.00  ( OK ),1.00  ( OK ),33885.05  ( OK ),91.40  ( OK ),57.00  ( Overridden )
Mon  Mar 10 05:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),46.68  ( OK ),76.95  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),35873.70  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Mar 10 05:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),47.14  ( OK ),76.49  ( OK ),0.00  ( OK ),55.48  ( OK ),1.00  ( OK ),1.00  ( OK ),33737.25  ( OK ),96.87  ( OK ),57.00  ( Overridden )
Mon  Mar 10 06:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),47.10  ( OK ),76.20  ( OK ),0.00  ( Fault ),55.26  ( OK ),1.00  ( OK ),1.00  ( OK ),29769.20  ( OK ),88.21  ( OK ),57.00  ( Overridden )
Mon  Mar 10 06:15:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),46.59  ( OK ),76.12  ( OK ),0.00  ( OK ),55.12  ( OK ),1.00  ( OK ),1.00  ( OK ),25557.75  ( OK ),79.03  ( OK ),57.00  ( Overridden )
Mon  Mar 10 06:30:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),48.41  ( OK ),76.20  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),21508.56  ( OK ),71.44  ( OK ),57.00  ( Overridden )
Mon  Mar 10 06:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),49.68  ( OK ),76.43  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),18188.76  ( OK ),65.64  ( OK ),57.00  ( Overridden )
Mon  Mar 10 07:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),49.36  ( OK ),76.57  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17041.52  ( OK ),62.91  ( OK ),57.00  ( Overridden )
Mon  Mar 10 07:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),43.52  ( OK ),76.65  ( OK ),100.00  ( OK ),62.50  ( OK ),1.00  ( OK ),1.00  ( OK ),18287.83  ( OK ),63.73  ( OK ),57.00  ( Overridden )
Mon  Mar 10 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.24  ( OK ),75.67  ( OK ),50.54  ( OK ),76.92  ( OK ),100.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),17657.93  ( OK ),63.94  ( OK ),57.00  ( Overridden )
Mon  Mar 10 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),51.37  ( OK ),77.02  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),16676.25  ( OK ),62.87  ( OK ),57.00  ( Overridden )
Mon  Mar 10 08:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),52.00  ( OK ),77.02  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),18408.50  ( OK ),64.78  ( OK ),57.00  ( Overridden )
Mon  Mar 10 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),51.70  ( OK ),77.01  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),18441.33  ( OK ),65.31  ( OK ),57.00  ( Overridden )
Mon  Mar 10 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),54.52  ( OK ),77.07  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),18264.97  ( OK ),65.69  ( OK ),57.00  ( Overridden )
Mon  Mar 10 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( Fault ),53.51  ( OK ),77.13  ( OK ),0.00  ( Fault ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),18434.12  ( OK ),65.98  ( OK ),57.00  ( Overridden )
Mon  Mar 10 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),56.04  ( OK ),77.12  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18483.76  ( OK ),66.07  ( OK ),57.00  ( Overridden )
Mon  Mar 10 09:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),56.44  ( OK ),77.13  ( OK ),0.00  ( Fault ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),19313.34  ( OK ),66.75  ( OK ),57.00  ( Overridden )
Mon  Mar 10 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),58.15  ( OK ),77.14  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),18331.77  ( OK ),65.67  ( OK ),57.00  ( Overridden )
Mon  Mar 10 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),59.89  ( OK ),77.06  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17762.26  ( OK ),64.99  ( OK ),57.00  ( Overridden )
Mon  Mar 10 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),60.97  ( OK ),77.06  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),17229.25  ( OK ),63.97  ( OK ),57.00  ( Overridden )
Mon  Mar 10 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),62.41  ( OK ),76.97  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16617.72  ( OK ),62.83  ( OK ),57.00  ( Overridden )
Mon  Mar 10 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),63.77  ( OK ),76.94  ( OK ),100.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16440.78  ( OK ),61.79  ( OK ),57.00  ( Overridden )
Mon  Mar 10 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.93  ( OK ),76.95  ( OK ),100.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),16015.98  ( OK ),61.23  ( OK ),57.00  ( Overridden )
Mon  Mar 10 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),65.03  ( OK ),76.95  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),15764.34  ( OK ),60.46  ( OK ),57.00  ( Overridden )
Mon  Mar 10 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),65.83  ( OK ),76.88  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),15325.47  ( OK ),59.88  ( OK ),57.00  ( Overridden )
Mon  Mar 10 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),66.58  ( OK ),77.00  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14569.97  ( OK ),59.16  ( OK ),57.00  ( Overridden )
Mon  Mar 10 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),67.38  ( OK ),77.14  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14453.97  ( OK ),58.15  ( OK ),57.00  ( Overridden )
Mon  Mar 10 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),68.78  ( OK ),77.15  ( OK ),0.00  ( Fault ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),14174.64  ( OK ),57.64  ( OK ),57.00  ( Overridden )
Mon  Mar 10 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),69.93  ( OK ),77.11  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14123.38  ( OK ),57.36  ( OK ),57.00  ( Overridden )
Mon  Mar 10 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),70.14  ( OK ),77.14  ( OK ),0.00  ( Fault ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),14024.29  ( OK ),57.75  ( OK ),57.00  ( Overridden )
Mon  Mar 10 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),69.69  ( OK ),77.09  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),14877.59  ( OK ),58.21  ( OK ),57.00  ( Overridden )
Mon  Mar 10 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),69.27  ( OK ),77.11  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14812.99  ( OK ),58.98  ( OK ),57.00  ( Overridden )
Mon  Mar 10 13:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( Fault ),69.62  ( OK ),77.10  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),15810.08  ( OK ),59.99  ( OK ),57.00  ( Overridden )
