TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Mon  Mar 10 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),68.46  ( OK ),77.09  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),15805.15  ( OK ),59.67  ( OK ),57.00  ( Overridden )
Mon  Mar 10 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),70.94  ( OK ),76.99  ( OK ),100.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),15606.67  ( OK ),59.49  ( OK ),57.00  ( Overridden )
Mon  Mar 10 14:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),71.75  ( OK ),77.05  ( OK ),100.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),16636.52  ( OK ),60.09  ( OK ),57.00  ( Overridden )
Mon  Mar 10 14:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),72.97  ( OK ),77.13  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),16479.55  ( OK ),60.28  ( OK ),57.00  ( Overridden )
Mon  Mar 10 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),72.94  ( OK ),77.19  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),15090.29  ( OK ),58.99  ( OK ),57.00  ( Overridden )
Mon  Mar 10 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),73.89  ( OK ),77.14  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),15990.33  ( OK ),59.68  ( OK ),57.00  ( Overridden )
Mon  Mar 10 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),72.46  ( OK ),77.10  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),15369.10  ( OK ),59.24  ( OK ),57.00  ( Overridden )
Mon  Mar 10 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( OK ),68.47  ( OK ),77.04  ( OK ),0.00  ( Fault ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),16132.00  ( OK ),60.15  ( OK ),57.00  ( Overridden )
Mon  Mar 10 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),68.32  ( OK ),76.95  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),15536.63  ( OK ),59.86  ( OK ),57.00  ( Overridden )
Mon  Mar 10 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),66.73  ( OK ),76.89  ( OK ),0.00  ( Fault ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),16333.61  ( OK ),60.78  ( OK ),57.00  ( Overridden )
Mon  Mar 10 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),66.29  ( OK ),76.87  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),15957.64  ( OK ),60.46  ( OK ),57.00  ( Overridden )
Mon  Mar 10 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),67.47  ( OK ),76.85  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),15315.22  ( OK ),59.77  ( OK ),57.00  ( Overridden )
Mon  Mar 10 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),66.31  ( OK ),76.87  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),14442.80  ( OK ),58.12  ( OK ),57.00  ( Overridden )
Mon  Mar 10 16:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),65.15  ( OK ),76.83  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12518.66  ( OK ),55.70  ( OK ),57.00  ( Overridden )
Mon  Mar 10 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),65.62  ( OK ),76.94  ( OK ),100.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11658.37  ( OK ),53.99  ( OK ),57.00  ( Overridden )
Mon  Mar 10 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),100.00  ( OK ),58.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.44  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( Fault ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( Fault ),59.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),59.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),59.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),58.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.74  ( OK ),100.00  ( OK ),58.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),72.69  ( OK ),100.00  ( OK ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.68  ( OK ),75.67  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.24  ( OK ),75.67  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),58.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.90  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( Fault ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),57.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.63  ( OK ),0.00  ( Fault ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.88  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),100.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 10 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),100.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),58.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( Fault ),58.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( Fault ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),58.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),58.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),58.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),58.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.18  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.14  ( OK ),100.00  ( OK ),58.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),100.00  ( OK ),57.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.72  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),57.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),57.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),75.67  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( Fault ),57.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.76  ( OK ),75.67  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.78  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( Fault ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 05:00:00  CST,0.00  ( OK ),0.50  ( OK ),1.50  ( OK ),49.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Mar 11 05:15:00  CST,0.00  ( OK ),0.76  ( OK ),1.50  ( OK ),59.20  ( OK ),75.67  ( OK ),37.33  ( OK ),76.89  ( OK ),0.00  ( OK ),59.32  ( OK ),1.00  ( OK ),1.00  ( OK ),33398.64  ( OK ),90.30  ( OK ),57.00  ( OK )
Tue  Mar 11 05:30:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),41.33  ( OK ),76.15  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),35667.15  ( OK ),99.99  ( OK ),57.00  ( OK )
Tue  Mar 11 05:45:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),41.41  ( OK ),75.61  ( OK ),0.00  ( OK ),54.73  ( OK ),1.00  ( OK ),1.00  ( OK ),30325.48  ( OK ),89.84  ( OK ),57.00  ( OK )
Tue  Mar 11 06:00:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),42.27  ( OK ),75.39  ( OK ),100.00  ( OK ),54.94  ( OK ),1.00  ( OK ),1.00  ( OK ),25324.70  ( OK ),78.29  ( OK ),57.00  ( OK )
Tue  Mar 11 06:15:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),61.54  ( OK ),75.67  ( OK ),32.31  ( OK ),75.42  ( OK ),100.00  ( OK ),62.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21296.95  ( OK ),70.28  ( OK ),57.00  ( OK )
Tue  Mar 11 06:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.61  ( OK ),75.67  ( OK ),42.21  ( OK ),75.78  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),19268.38  ( OK ),65.99  ( OK ),57.00  ( OK )
Tue  Mar 11 06:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.95  ( OK ),75.67  ( OK ),47.11  ( OK ),75.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),15891.38  ( OK ),60.35  ( OK ),57.00  ( OK )
Tue  Mar 11 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),47.81  ( OK ),76.80  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),15254.47  ( OK ),58.27  ( OK ),57.00  ( OK )
Tue  Mar 11 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( Fault ),49.37  ( OK ),76.20  ( OK ),0.00  ( OK ),55.65  ( OK ),1.00  ( OK ),1.00  ( OK ),13683.60  ( OK ),56.32  ( OK ),57.00  ( OK )
Tue  Mar 11 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),50.72  ( OK ),76.25  ( OK ),0.00  ( Fault ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13463.13  ( OK ),56.74  ( OK ),57.00  ( OK )
Tue  Mar 11 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),52.55  ( OK ),76.37  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13429.56  ( OK ),56.28  ( OK ),57.00  ( OK )
Tue  Mar 11 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),54.20  ( OK ),76.42  ( OK ),0.00  ( Fault ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12347.38  ( OK ),55.25  ( OK ),57.00  ( OK )
Tue  Mar 11 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),55.85  ( OK ),76.51  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12101.60  ( OK ),54.74  ( OK ),57.00  ( OK )
Tue  Mar 11 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),56.70  ( OK ),76.57  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12377.60  ( OK ),54.61  ( OK ),57.00  ( OK )
Tue  Mar 11 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),57.20  ( OK ),76.58  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12297.62  ( OK ),54.72  ( OK ),57.00  ( OK )
Tue  Mar 11 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),59.53  ( OK ),76.67  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12898.87  ( OK ),55.16  ( OK ),57.00  ( OK )
Tue  Mar 11 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),59.67  ( OK ),76.78  ( OK ),100.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12578.67  ( OK ),55.24  ( OK ),57.00  ( OK )
Tue  Mar 11 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),60.85  ( OK ),76.69  ( OK ),100.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),12280.54  ( OK ),55.80  ( OK ),57.00  ( OK )
Tue  Mar 11 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.68  ( OK ),75.67  ( OK ),58.60  ( OK ),76.56  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12673.54  ( OK ),55.10  ( OK ),57.00  ( OK )
Tue  Mar 11 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),58.68  ( OK ),76.49  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),12880.35  ( OK ),55.30  ( OK ),57.00  ( OK )
Tue  Mar 11 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),58.59  ( OK ),76.49  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),12451.37  ( OK ),54.79  ( OK ),57.00  ( OK )
Tue  Mar 11 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.66  ( OK ),75.67  ( OK ),60.86  ( OK ),76.44  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),13300.20  ( OK ),55.36  ( OK ),57.00  ( OK )
Tue  Mar 11 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),63.64  ( OK ),76.54  ( OK ),0.00  ( Fault ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13033.57  ( OK ),54.70  ( OK ),57.00  ( OK )
Tue  Mar 11 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),64.27  ( OK ),76.63  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12255.85  ( OK ),53.96  ( OK ),57.00  ( OK )
Tue  Mar 11 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),66.58  ( OK ),76.61  ( OK ),0.00  ( Fault ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12646.21  ( OK ),54.13  ( OK ),57.00  ( OK )
Tue  Mar 11 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),65.53  ( OK ),76.63  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12067.10  ( OK ),53.70  ( OK ),57.00  ( OK )
Tue  Mar 11 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( Fault ),65.53  ( OK ),76.63  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12067.10  ( OK ),53.70  ( OK ),57.00  ( OK )
Tue  Mar 11 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),57.13  ( OK ),76.82  ( OK ),0.00  ( OK ),58.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12850.43  ( OK ),54.70  ( OK ),57.00  ( OK )
Tue  Mar 11 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),57.13  ( OK ),76.82  ( OK ),0.00  ( OK ),58.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12850.43  ( OK ),54.70  ( OK ),57.00  ( OK )
Tue  Mar 11 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),62.08  ( OK ),76.65  ( OK ),100.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),12641.77  ( OK ),53.78  ( OK ),57.00  ( Overridden )
Tue  Mar 11 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),58.42  ( OK ),76.61  ( OK ),100.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12476.54  ( OK ),54.01  ( OK ),57.00  ( Overridden )
Tue  Mar 11 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),56.88  ( OK ),76.56  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13433.02  ( OK ),54.25  ( OK ),57.00  ( Overridden )
Tue  Mar 11 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),56.35  ( OK ),76.52  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13152.71  ( OK ),54.27  ( OK ),57.00  ( Overridden )
Tue  Mar 11 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),55.28  ( OK ),76.53  ( OK ),0.00  ( OK ),56.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13001.04  ( OK ),53.76  ( OK ),57.00  ( Overridden )
Tue  Mar 11 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),56.36  ( OK ),76.57  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12328.12  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Tue  Mar 11 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),55.12  ( OK ),76.69  ( OK ),0.00  ( Fault ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12484.47  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Tue  Mar 11 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),53.90  ( OK ),76.58  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),12071.92  ( OK ),53.04  ( OK ),57.00  ( Overridden )
Tue  Mar 11 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),50.82  ( OK ),76.57  ( OK ),0.00  ( Fault ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11752.86  ( OK ),52.55  ( OK ),57.00  ( Overridden )
Tue  Mar 11 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.00  ( OK ),75.67  ( OK ),23.14  ( OK ),76.52  ( OK ),0.00  ( OK ),57.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11667.97  ( OK ),52.99  ( OK ),57.00  ( Overridden )
Tue  Mar 11 15:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.61  ( OK ),75.67  ( OK ),51.15  ( OK ),76.51  ( OK ),0.00  ( OK ),60.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13274.27  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Tue  Mar 11 15:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.11  ( OK ),75.67  ( OK ),55.35  ( OK ),76.45  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),14940.07  ( OK ),57.47  ( OK ),57.00  ( Overridden )
Tue  Mar 11 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),55.94  ( OK ),76.35  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14851.81  ( OK ),58.34  ( OK ),57.00  ( Overridden )
Tue  Mar 11 15:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),55.74  ( OK ),76.37  ( OK ),100.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),15153.74  ( OK ),58.66  ( OK ),57.00  ( Overridden )
Tue  Mar 11 16:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),56.15  ( OK ),76.32  ( OK ),100.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13836.14  ( OK ),57.61  ( OK ),57.00  ( Overridden )
Tue  Mar 11 16:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( Fault ),54.24  ( OK ),76.37  ( OK ),0.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12063.50  ( OK ),55.51  ( OK ),57.00  ( Overridden )
Tue  Mar 11 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),57.76  ( OK ),76.38  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11109.80  ( OK ),53.54  ( OK ),57.00  ( Overridden )
Tue  Mar 11 16:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),55.18  ( OK ),76.44  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9818.10  ( OK ),51.65  ( OK ),57.00  ( Overridden )
Tue  Mar 11 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.06  ( OK ),75.67  ( OK ),57.65  ( OK ),76.48  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),8332.94  ( OK ),50.15  ( OK ),57.00  ( Overridden )
Tue  Mar 11 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( Fault ),57.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.49  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),75.67  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( Fault ),58.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.68  ( OK ),75.67  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.31  ( OK ),75.67  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),58.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.67  ( OK ),75.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),57.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.35  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.17  ( OK ),75.67  ( OK ),0.00  ( OK ),70.04  ( OK ),100.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.89  ( OK ),75.67  ( OK ),0.00  ( OK ),70.35  ( OK ),100.00  ( OK ),56.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.24  ( OK ),75.67  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),56.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.13  ( OK ),75.67  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),56.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.43  ( OK ),75.67  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),56.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.97  ( OK ),75.67  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),55.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.72  ( OK ),75.67  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( Fault ),55.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),55.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.71  ( OK ),75.67  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( Fault ),54.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.69  ( OK ),75.67  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),55.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.62  ( OK ),75.67  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),54.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.30  ( OK ),75.67  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),55.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.06  ( OK ),75.67  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),56.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),68.51  ( OK ),100.00  ( OK ),57.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),0.00  ( OK ),69.08  ( OK ),100.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),57.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),75.67  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),58.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.45  ( OK ),75.67  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),58.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 11 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( Fault ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.93  ( OK ),75.67  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),59.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.78  ( OK ),75.67  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( Fault ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),75.67  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),59.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.62  ( OK ),75.67  ( OK ),0.00  ( OK ),70.68  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),75.67  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),59.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.95  ( OK ),75.67  ( OK ),0.00  ( OK ),69.62  ( OK ),100.00  ( OK ),59.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.63  ( OK ),75.67  ( OK ),0.00  ( OK ),69.28  ( OK ),100.00  ( OK ),59.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),75.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),59.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),75.67  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.80  ( OK ),75.67  ( OK ),0.00  ( OK ),69.60  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.72  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( Fault ),59.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),75.67  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),59.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.88  ( OK ),75.67  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( Fault ),60.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.80  ( OK ),75.67  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),62.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.14  ( OK ),75.67  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.23  ( OK ),75.67  ( OK ),0.00  ( OK ),81.76  ( OK ),0.00  ( OK ),78.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.11  ( OK ),75.67  ( OK ),0.00  ( OK ),83.49  ( OK ),0.00  ( OK ),82.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),109.45  ( OK ),75.67  ( OK ),0.00  ( OK ),84.13  ( OK ),100.00  ( OK ),87.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),110.37  ( OK ),75.67  ( OK ),0.00  ( OK ),83.70  ( OK ),100.00  ( OK ),91.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Mar 12 05:15:00  CST,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( OK ),44.95  ( OK ),77.70  ( OK ),0.00  ( OK ),61.86  ( OK ),1.00  ( OK ),1.00  ( OK ),30962.74  ( OK ),85.40  ( OK ),57.00  ( OK )
Wed  Mar 12 05:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),44.59  ( OK ),76.24  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),31246.46  ( OK ),90.50  ( OK ),57.00  ( OK )
Wed  Mar 12 05:45:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( Fault ),45.60  ( OK ),75.55  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),24851.43  ( OK ),77.75  ( OK ),57.00  ( OK )
Wed  Mar 12 06:00:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),47.94  ( OK ),75.32  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),19266.18  ( OK ),67.81  ( OK ),57.00  ( OK )
Wed  Mar 12 06:15:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),50.92  ( OK ),75.42  ( OK ),0.00  ( Fault ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15520.66  ( OK ),60.95  ( OK ),57.00  ( OK )
Wed  Mar 12 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),50.24  ( OK ),75.54  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12743.73  ( OK ),56.38  ( OK ),57.00  ( OK )
Wed  Mar 12 06:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),48.68  ( OK ),75.64  ( OK ),0.00  ( Fault ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),11414.79  ( OK ),53.81  ( OK ),57.00  ( OK )
Wed  Mar 12 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),48.37  ( OK ),75.71  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10989.40  ( OK ),52.74  ( OK ),57.00  ( OK )
Wed  Mar 12 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),45.92  ( OK ),75.93  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10473.13  ( OK ),51.90  ( OK ),57.00  ( OK )
Wed  Mar 12 07:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),44.81  ( OK ),76.14  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9802.20  ( OK ),51.16  ( OK ),57.00  ( OK )
Wed  Mar 12 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),45.60  ( OK ),76.24  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),10095.67  ( OK ),50.96  ( OK ),57.00  ( OK )
Wed  Mar 12 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),37.59  ( OK ),76.39  ( OK ),100.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9561.52  ( OK ),50.49  ( OK ),57.00  ( OK )
Wed  Mar 12 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),36.41  ( OK ),76.24  ( OK ),100.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),9466.50  ( OK ),50.40  ( OK ),57.00  ( OK )
Wed  Mar 12 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),36.97  ( OK ),76.31  ( OK ),0.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),8692.66  ( OK ),49.60  ( OK ),57.00  ( OK )
Wed  Mar 12 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.50  ( OK ),75.67  ( OK ),31.68  ( OK ),76.45  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9185.90  ( OK ),49.34  ( OK ),57.00  ( OK )
Wed  Mar 12 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),30.14  ( OK ),76.32  ( OK ),0.00  ( OK ),55.67  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.68  ( OK ),49.52  ( OK ),57.00  ( OK )
Wed  Mar 12 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),75.67  ( OK ),32.30  ( OK ),76.35  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),9464.43  ( OK ),49.29  ( OK ),57.00  ( OK )
Wed  Mar 12 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),33.27  ( OK ),76.30  ( OK ),0.00  ( Fault ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9865.62  ( OK ),50.60  ( OK ),57.00  ( OK )
Wed  Mar 12 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.70  ( OK ),75.67  ( OK ),28.57  ( OK ),76.27  ( OK ),0.00  ( OK ),55.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10557.80  ( OK ),50.30  ( OK ),57.00  ( OK )
Wed  Mar 12 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),36.24  ( OK ),76.22  ( OK ),0.00  ( Fault ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10223.80  ( OK ),50.63  ( OK ),57.00  ( OK )
Wed  Mar 12 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( Fault ),35.63  ( OK ),76.30  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11000.83  ( OK ),51.40  ( OK ),57.00  ( OK )
Wed  Mar 12 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.84  ( OK ),75.67  ( OK ),35.52  ( OK ),76.90  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),11184.84  ( OK ),51.67  ( OK ),57.00  ( OK )
Wed  Mar 12 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),33.90  ( OK ),76.17  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10681.25  ( OK ),51.58  ( OK ),57.00  ( OK )
Wed  Mar 12 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.57  ( OK ),75.67  ( OK ),38.85  ( OK ),76.15  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11069.34  ( OK ),51.89  ( OK ),57.00  ( OK )
Wed  Mar 12 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),75.67  ( OK ),35.65  ( OK ),76.20  ( OK ),100.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10693.97  ( OK ),51.33  ( OK ),57.00  ( OK )
Wed  Mar 12 11:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.34  ( OK ),75.67  ( OK ),42.47  ( OK ),76.17  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9671.50  ( OK ),50.79  ( OK ),57.00  ( OK )
Wed  Mar 12 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.71  ( OK ),75.67  ( OK ),27.60  ( OK ),76.15  ( OK ),0.00  ( OK ),60.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10168.46  ( OK ),50.65  ( OK ),57.00  ( OK )
Wed  Mar 12 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.78  ( OK ),75.67  ( OK ),38.11  ( OK ),76.26  ( OK ),0.00  ( OK ),59.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10836.84  ( OK ),51.31  ( OK ),57.00  ( OK )
Wed  Mar 12 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),35.31  ( OK ),76.18  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10961.27  ( OK ),51.51  ( OK ),57.00  ( OK )
Wed  Mar 12 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.64  ( OK ),75.67  ( OK ),40.17  ( OK ),76.70  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),10238.74  ( OK ),51.35  ( OK ),57.00  ( OK )
Wed  Mar 12 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),41.90  ( OK ),76.10  ( OK ),0.00  ( Fault ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),11133.57  ( OK ),52.17  ( OK ),57.00  ( OK )
Wed  Mar 12 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.16  ( OK ),75.67  ( OK ),34.78  ( OK ),76.40  ( OK ),0.00  ( OK ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11504.47  ( OK ),52.17  ( OK ),57.00  ( OK )
Wed  Mar 12 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.33  ( OK ),75.67  ( OK ),30.33  ( OK ),76.15  ( OK ),0.00  ( Fault ),55.57  ( OK ),1.00  ( OK ),1.00  ( OK ),11630.21  ( OK ),52.53  ( OK ),57.00  ( OK )
Wed  Mar 12 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),29.83  ( OK ),76.60  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),11668.20  ( OK ),52.63  ( OK ),57.00  ( OK )
Wed  Mar 12 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),75.67  ( OK ),31.24  ( OK ),75.90  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11394.35  ( OK ),52.82  ( OK ),57.00  ( OK )
Wed  Mar 12 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),75.67  ( OK ),31.24  ( OK ),75.90  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11394.35  ( OK ),52.82  ( OK ),57.00  ( OK )
Wed  Mar 12 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),33.60  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK )
Wed  Mar 12 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),33.60  ( OK ),75.96  ( OK ),100.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK )
Wed  Mar 12 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( Fault ),33.60  ( OK ),75.96  ( OK ),100.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.92  ( OK ),53.34  ( OK ),57.00  ( OK )
Wed  Mar 12 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),40.60  ( OK ),75.96  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13319.98  ( OK ),54.96  ( OK ),57.00  ( OK )
Wed  Mar 12 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),40.60  ( OK ),75.96  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13319.98  ( OK ),54.96  ( OK ),57.00  ( OK )
Wed  Mar 12 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),38.88  ( OK ),75.91  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),12737.86  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Wed  Mar 12 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),37.79  ( OK ),75.96  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12749.17  ( OK ),54.93  ( OK ),57.00  ( Overridden )
Wed  Mar 12 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),37.52  ( OK ),76.05  ( OK ),0.00  ( Fault ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),13082.96  ( OK ),54.79  ( OK ),57.00  ( Overridden )
Wed  Mar 12 16:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.04  ( OK ),75.67  ( OK ),40.49  ( OK ),75.89  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11784.25  ( OK ),53.49  ( OK ),57.00  ( Overridden )
Wed  Mar 12 16:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),40.34  ( OK ),75.96  ( OK ),0.00  ( Fault ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10838.92  ( OK ),51.98  ( OK ),57.00  ( Overridden )
Wed  Mar 12 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),38.97  ( OK ),75.94  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),10005.25  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Wed  Mar 12 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),42.19  ( OK ),75.93  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8795.33  ( OK ),49.54  ( OK ),57.00  ( Overridden )
Wed  Mar 12 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.61  ( OK ),75.67  ( OK ),0.00  ( OK ),79.89  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.82  ( OK ),75.67  ( OK ),0.00  ( OK ),80.09  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.28  ( OK ),75.67  ( OK ),0.00  ( OK ),78.43  ( OK ),100.00  ( OK ),81.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),86.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),90.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.09  ( OK ),75.67  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),96.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.25  ( OK ),75.67  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),102.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
