TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  Mar 12 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.76  ( OK ),0.00  ( Fault ),108.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.77  ( OK ),75.67  ( OK ),0.00  ( OK ),67.66  ( OK ),0.00  ( OK ),115.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),75.67  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( Fault ),121.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.59  ( OK ),75.67  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),126.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.50  ( OK ),75.67  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),128.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.31  ( OK ),75.67  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),130.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.04  ( OK ),75.67  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),132.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),86.90  ( OK ),75.67  ( OK ),0.00  ( OK ),67.06  ( OK ),100.00  ( OK ),133.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.83  ( OK ),75.67  ( OK ),0.00  ( OK ),66.16  ( OK ),100.00  ( OK ),133.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.31  ( OK ),75.67  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( OK ),134.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),82.19  ( OK ),75.67  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),135.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.75  ( OK ),75.67  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),135.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.89  ( OK ),75.67  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),135.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.70  ( OK ),75.67  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( Fault ),135.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),135.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( Fault ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.74  ( OK ),75.67  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.35  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 12 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),136.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.36  ( OK ),75.67  ( OK ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.15  ( OK ),75.67  ( OK ),0.00  ( OK ),69.77  ( OK ),100.00  ( OK ),136.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.21  ( OK ),75.67  ( OK ),0.00  ( OK ),71.09  ( OK ),100.00  ( OK ),136.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.77  ( OK ),75.67  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),136.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.02  ( OK ),75.67  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),136.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.92  ( OK ),75.67  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),136.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.46  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),136.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.85  ( OK ),75.67  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( Fault ),136.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),75.67  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),136.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.62  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( Fault ),136.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.33  ( OK ),75.67  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),136.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.70  ( OK ),75.67  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),136.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.29  ( OK ),75.67  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),136.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.71  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),135.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.43  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),100.00  ( OK ),136.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),88.52  ( OK ),75.67  ( OK ),0.00  ( OK ),69.38  ( OK ),100.00  ( OK ),136.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.14  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.19  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),136.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.14  ( OK ),75.67  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),136.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.15  ( OK ),75.67  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),136.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.01  ( OK ),75.67  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( Fault ),136.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 05:15:00  CST,0.00  ( OK ),0.91  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),12.03  ( OK ),78.36  ( OK ),0.00  ( OK ),58.00  ( OK ),1.00  ( OK ),1.00  ( OK ),30995.06  ( OK ),84.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 05:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.54  ( OK ),75.67  ( OK ),8.93  ( OK ),76.83  ( OK ),0.00  ( Fault ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),32032.80  ( OK ),90.89  ( OK ),57.00  ( Overridden )
Thu  Mar 13 05:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),7.94  ( OK ),76.04  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),27764.27  ( OK ),82.55  ( OK ),57.00  ( Overridden )
Thu  Mar 13 06:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),10.36  ( OK ),75.65  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),22713.12  ( OK ),72.66  ( OK ),57.00  ( Overridden )
Thu  Mar 13 06:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),56.05  ( OK ),75.67  ( OK ),16.26  ( OK ),75.68  ( OK ),0.00  ( OK ),58.91  ( OK ),1.00  ( OK ),1.00  ( OK ),18939.89  ( OK ),65.56  ( OK ),57.00  ( Overridden )
Thu  Mar 13 06:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.98  ( OK ),75.67  ( OK ),24.18  ( OK ),75.78  ( OK ),0.00  ( OK ),59.07  ( OK ),1.00  ( OK ),1.00  ( OK ),16990.98  ( OK ),61.27  ( OK ),57.00  ( Overridden )
Thu  Mar 13 06:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),26.63  ( OK ),75.86  ( OK ),100.00  ( OK ),58.02  ( OK ),1.00  ( OK ),1.00  ( OK ),17747.20  ( OK ),61.73  ( OK ),57.00  ( Overridden )
Thu  Mar 13 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),28.91  ( OK ),75.93  ( OK ),100.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),16992.11  ( OK ),61.17  ( OK ),57.00  ( Overridden )
Thu  Mar 13 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),30.80  ( OK ),76.05  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),15787.04  ( OK ),59.59  ( OK ),57.00  ( Overridden )
Thu  Mar 13 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),34.60  ( OK ),76.15  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),14936.21  ( OK ),58.44  ( OK ),57.00  ( Overridden )
Thu  Mar 13 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),35.65  ( OK ),76.14  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14497.42  ( OK ),57.43  ( OK ),57.00  ( Overridden )
Thu  Mar 13 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),37.05  ( OK ),76.20  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14737.12  ( OK ),57.34  ( OK ),57.00  ( Overridden )
Thu  Mar 13 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),36.70  ( OK ),76.24  ( OK ),0.00  ( Fault ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),14232.92  ( OK ),56.82  ( OK ),57.00  ( Overridden )
Thu  Mar 13 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),37.47  ( OK ),76.20  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14071.01  ( OK ),56.36  ( OK ),57.00  ( Overridden )
Thu  Mar 13 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( Fault ),37.33  ( OK ),76.27  ( OK ),0.00  ( Fault ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),14131.86  ( OK ),56.41  ( OK ),57.00  ( Overridden )
Thu  Mar 13 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),38.72  ( OK ),76.32  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),13651.51  ( OK ),55.76  ( OK ),57.00  ( Overridden )
Thu  Mar 13 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),38.11  ( OK ),76.22  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),13669.59  ( OK ),55.87  ( OK ),57.00  ( Overridden )
Thu  Mar 13 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.62  ( OK ),75.67  ( OK ),37.86  ( OK ),76.21  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),14102.28  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Thu  Mar 13 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),39.42  ( OK ),76.14  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13697.25  ( OK ),56.08  ( OK ),57.00  ( Overridden )
Thu  Mar 13 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),39.65  ( OK ),76.11  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13615.43  ( OK ),55.28  ( OK ),57.00  ( Overridden )
Thu  Mar 13 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.42  ( OK ),75.67  ( OK ),38.70  ( OK ),76.06  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13447.26  ( OK ),54.79  ( OK ),57.00  ( Overridden )
Thu  Mar 13 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),39.63  ( OK ),75.99  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13265.98  ( OK ),54.42  ( OK ),57.00  ( Overridden )
Thu  Mar 13 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),40.77  ( OK ),76.08  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),13174.89  ( OK ),54.43  ( OK ),57.00  ( Overridden )
Thu  Mar 13 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),37.97  ( OK ),76.22  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),13251.34  ( OK ),54.08  ( OK ),57.00  ( Overridden )
Thu  Mar 13 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),39.94  ( OK ),76.23  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12437.64  ( OK ),53.28  ( OK ),57.00  ( Overridden )
Thu  Mar 13 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),39.33  ( OK ),76.30  ( OK ),0.00  ( Fault ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11932.00  ( OK ),52.41  ( OK ),57.00  ( Overridden )
Thu  Mar 13 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),39.65  ( OK ),76.20  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11773.41  ( OK ),52.08  ( OK ),57.00  ( Overridden )
Thu  Mar 13 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),41.78  ( OK ),76.21  ( OK ),0.00  ( Fault ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12541.92  ( OK ),52.42  ( OK ),57.00  ( Overridden )
Thu  Mar 13 12:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),40.24  ( OK ),76.18  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),12462.49  ( OK ),52.85  ( OK ),57.00  ( Overridden )
Thu  Mar 13 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),40.65  ( OK ),76.23  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),12064.99  ( OK ),52.92  ( OK ),57.00  ( Overridden )
Thu  Mar 13 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),39.90  ( OK ),76.19  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13622.11  ( OK ),54.14  ( OK ),57.00  ( Overridden )
Thu  Mar 13 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),40.47  ( OK ),76.15  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13082.63  ( OK ),54.47  ( OK ),57.00  ( Overridden )
Thu  Mar 13 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( Fault ),39.19  ( OK ),76.08  ( OK ),100.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14260.03  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Thu  Mar 13 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),39.51  ( OK ),76.06  ( OK ),100.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),13953.43  ( OK ),55.25  ( OK ),57.00  ( Overridden )
Thu  Mar 13 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),39.07  ( OK ),76.08  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),14367.81  ( OK ),55.65  ( OK ),57.00  ( Overridden )
Thu  Mar 13 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),40.03  ( OK ),75.99  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13830.58  ( OK ),55.02  ( OK ),57.00  ( Overridden )
Thu  Mar 13 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),41.33  ( OK ),75.99  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13912.82  ( OK ),55.22  ( OK ),57.00  ( Overridden )
Thu  Mar 13 14:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),41.17  ( OK ),75.99  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13785.47  ( OK ),55.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),41.63  ( OK ),76.01  ( OK ),0.00  ( Fault ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),13915.52  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Thu  Mar 13 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),42.71  ( OK ),76.07  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14030.18  ( OK ),55.37  ( OK ),57.00  ( Overridden )
Thu  Mar 13 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),42.47  ( OK ),75.96  ( OK ),0.00  ( Fault ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14561.83  ( OK ),56.06  ( OK ),57.00  ( Overridden )
Thu  Mar 13 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),42.66  ( OK ),75.90  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),14883.99  ( OK ),56.53  ( OK ),57.00  ( Overridden )
Thu  Mar 13 15:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),44.63  ( OK ),75.98  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15083.02  ( OK ),57.36  ( OK ),57.00  ( Overridden )
Thu  Mar 13 16:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),46.17  ( OK ),75.89  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),16076.99  ( OK ),58.57  ( OK ),57.00  ( Overridden )
Thu  Mar 13 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),47.13  ( OK ),75.89  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),14393.68  ( OK ),56.91  ( OK ),57.00  ( Overridden )
Thu  Mar 13 16:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),48.38  ( OK ),75.90  ( OK ),100.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12983.35  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Thu  Mar 13 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),47.01  ( OK ),75.92  ( OK ),100.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),12353.59  ( OK ),53.53  ( OK ),57.00  ( Overridden )
Thu  Mar 13 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),46.83  ( OK ),75.90  ( OK ),0.00  ( OK ),55.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11575.95  ( OK ),52.31  ( OK ),57.00  ( Overridden )
Thu  Mar 13 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),59.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.88  ( OK ),75.67  ( OK ),0.00  ( OK ),81.59  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.60  ( OK ),75.67  ( Fault ),0.00  ( OK ),82.59  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.76  ( OK ),75.67  ( OK ),0.00  ( OK ),81.88  ( OK ),0.00  ( Fault ),80.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.07  ( OK ),75.67  ( OK ),0.00  ( OK ),79.72  ( OK ),0.00  ( OK ),86.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.48  ( OK ),75.67  ( OK ),0.00  ( OK ),77.14  ( OK ),0.00  ( Fault ),90.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),94.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.42  ( OK ),75.67  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),98.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),103.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.18  ( OK ),75.67  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),110.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.59  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),100.00  ( OK ),114.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.48  ( OK ),75.67  ( OK ),0.00  ( OK ),70.05  ( OK ),100.00  ( OK ),118.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.79  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),121.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.65  ( OK ),75.67  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),126.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),128.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),130.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.78  ( OK ),75.67  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( Fault ),132.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),133.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.97  ( OK ),75.67  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( Fault ),134.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),135.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.50  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),134.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),134.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.62  ( OK ),75.67  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),133.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.93  ( OK ),100.00  ( OK ),134.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.12  ( OK ),75.67  ( OK ),0.00  ( OK ),76.36  ( OK ),100.00  ( OK ),135.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.40  ( OK ),75.67  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),135.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 13 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.67  ( OK ),75.67  ( OK ),0.00  ( OK ),76.79  ( OK ),0.00  ( OK ),134.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),133.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),85.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( OK ),128.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),79.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( Fault ),121.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.04  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),115.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( Fault ),109.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),103.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),98.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),94.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),90.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),87.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),100.00  ( OK ),85.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),83.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),81.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),80.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),78.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( Fault ),77.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( Fault ),75.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.24  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 05:15:00  CST,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),58.79  ( OK ),75.67  ( OK ),41.78  ( OK ),76.98  ( OK ),0.00  ( OK ),60.46  ( OK ),1.00  ( OK ),1.00  ( OK ),30833.88  ( OK ),84.39  ( OK ),57.00  ( Overridden )
Fri  Mar 14 05:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.76  ( OK ),75.67  ( OK ),45.27  ( OK ),76.23  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),30859.33  ( OK ),88.29  ( OK ),57.00  ( Overridden )
Fri  Mar 14 05:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),46.94  ( OK ),75.79  ( OK ),100.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),26198.78  ( OK ),78.98  ( OK ),57.00  ( Overridden )
Fri  Mar 14 06:00:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),48.65  ( OK ),75.61  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),21975.69  ( OK ),70.50  ( OK ),57.00  ( Overridden )
Fri  Mar 14 06:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.48  ( OK ),75.67  ( OK ),50.47  ( OK ),75.69  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),18197.26  ( OK ),63.91  ( OK ),57.00  ( Overridden )
Fri  Mar 14 06:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),50.83  ( OK ),75.77  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),15404.82  ( OK ),59.47  ( OK ),57.00  ( Overridden )
Fri  Mar 14 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),51.41  ( OK ),75.91  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15014.41  ( OK ),58.26  ( OK ),57.00  ( Overridden )
Fri  Mar 14 07:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),51.47  ( OK ),76.05  ( OK ),0.00  ( Fault ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),15010.59  ( OK ),58.12  ( OK ),57.00  ( Overridden )
Fri  Mar 14 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( Fault ),51.12  ( OK ),76.20  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13861.26  ( OK ),56.88  ( OK ),57.00  ( Overridden )
Fri  Mar 14 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),51.81  ( OK ),76.39  ( OK ),0.00  ( Fault ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),13916.09  ( OK ),57.06  ( OK ),57.00  ( Overridden )
Fri  Mar 14 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),51.91  ( OK ),76.48  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),13700.78  ( OK ),56.70  ( OK ),57.00  ( Overridden )
Fri  Mar 14 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),54.27  ( OK ),76.50  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13733.59  ( OK ),57.11  ( OK ),57.00  ( Overridden )
Fri  Mar 14 08:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),53.82  ( OK ),76.51  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),14063.12  ( OK ),57.49  ( OK ),57.00  ( Overridden )
Fri  Mar 14 08:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),55.62  ( OK ),76.52  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),14859.82  ( OK ),58.24  ( OK ),57.00  ( Overridden )
Fri  Mar 14 08:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),56.43  ( OK ),76.57  ( OK ),100.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),14475.59  ( OK ),58.73  ( OK ),57.00  ( Overridden )
Fri  Mar 14 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),56.94  ( OK ),76.51  ( OK ),100.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),15463.16  ( OK ),59.65  ( OK ),57.00  ( Overridden )
Fri  Mar 14 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),56.33  ( OK ),76.53  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),15019.34  ( OK ),59.95  ( OK ),57.00  ( Overridden )
Fri  Mar 14 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),57.38  ( OK ),76.45  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),15697.19  ( OK ),60.43  ( OK ),57.00  ( Overridden )
Fri  Mar 14 09:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),58.11  ( OK ),76.49  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16523.91  ( OK ),61.46  ( OK ),57.00  ( Overridden )
Fri  Mar 14 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),59.48  ( OK ),76.37  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),15633.47  ( OK ),60.67  ( OK ),57.00  ( Overridden )
Fri  Mar 14 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),59.16  ( OK ),76.42  ( OK ),0.00  ( Fault ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15579.65  ( OK ),60.32  ( OK ),57.00  ( Overridden )
Fri  Mar 14 10:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),58.43  ( OK ),76.46  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),14538.77  ( OK ),59.43  ( OK ),57.00  ( Overridden )
Fri  Mar 14 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),58.42  ( OK ),76.46  ( OK ),0.00  ( Fault ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),14961.72  ( OK ),59.23  ( OK ),57.00  ( Overridden )
Fri  Mar 14 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),59.15  ( OK ),76.33  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),14616.00  ( OK ),58.97  ( OK ),57.00  ( Overridden )
Fri  Mar 14 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),62.35  ( OK ),76.34  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),13369.09  ( OK ),57.22  ( OK ),57.00  ( Overridden )
Fri  Mar 14 11:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),64.30  ( OK ),76.48  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12421.58  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Fri  Mar 14 11:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( Fault ),65.14  ( OK ),76.42  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),11829.66  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Fri  Mar 14 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),66.65  ( OK ),76.43  ( OK ),100.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11529.53  ( OK ),53.84  ( OK ),57.00  ( Overridden )
Fri  Mar 14 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),66.29  ( OK ),76.46  ( OK ),100.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),11977.94  ( OK ),54.47  ( OK ),57.00  ( Overridden )
Fri  Mar 14 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),67.84  ( OK ),76.46  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),11435.48  ( OK ),53.91  ( OK ),57.00  ( Overridden )
Fri  Mar 14 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),67.47  ( OK ),76.43  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11286.46  ( OK ),54.06  ( OK ),57.00  ( Overridden )
Fri  Mar 14 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),69.23  ( OK ),76.43  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11957.85  ( OK ),54.52  ( OK ),57.00  ( Overridden )
Fri  Mar 14 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),69.42  ( OK ),76.41  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11664.22  ( OK ),54.01  ( OK ),57.00  ( Overridden )
Fri  Mar 14 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),70.03  ( OK ),76.48  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),10690.21  ( OK ),53.60  ( OK ),57.00  ( Overridden )
Fri  Mar 14 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),70.44  ( OK ),76.50  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10254.94  ( OK ),52.45  ( OK ),57.00  ( Overridden )
Fri  Mar 14 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),70.54  ( OK ),76.50  ( OK ),0.00  ( Fault ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10101.67  ( OK ),52.07  ( OK ),57.00  ( Overridden )
Fri  Mar 14 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),69.18  ( OK ),76.52  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9419.70  ( OK ),51.68  ( OK ),57.00  ( Overridden )
Fri  Mar 14 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),70.07  ( OK ),76.51  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9495.73  ( OK ),51.49  ( OK ),57.00  ( Overridden )
Fri  Mar 14 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),69.15  ( OK ),76.52  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9824.86  ( OK ),51.49  ( OK ),57.00  ( Overridden )
Fri  Mar 14 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),70.28  ( OK ),76.48  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9875.29  ( OK ),51.57  ( OK ),57.00  ( Overridden )
Fri  Mar 14 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),69.07  ( OK ),76.48  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),9295.32  ( OK ),51.22  ( OK ),57.00  ( Overridden )
Fri  Mar 14 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.26  ( OK ),75.67  ( OK ),64.91  ( OK ),76.45  ( OK ),100.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9269.44  ( OK ),50.95  ( OK ),57.00  ( Overridden )
Fri  Mar 14 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),65.03  ( OK ),76.48  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),8897.64  ( OK ),50.83  ( OK ),57.00  ( Overridden )
Fri  Mar 14 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),63.74  ( OK ),76.46  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),8476.39  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Fri  Mar 14 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( Fault ),67.39  ( OK ),76.45  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8620.53  ( OK ),50.32  ( OK ),57.00  ( Overridden )
Fri  Mar 14 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.15  ( OK ),75.67  ( OK ),62.31  ( OK ),76.40  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9067.41  ( OK ),50.33  ( OK ),57.00  ( Overridden )
Fri  Mar 14 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),61.21  ( OK ),76.43  ( OK ),0.00  ( Fault ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8418.92  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Fri  Mar 14 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),63.60  ( OK ),76.54  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8905.69  ( OK ),49.11  ( OK ),57.00  ( Overridden )
Fri  Mar 14 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( Fault ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),58.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),58.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.24  ( OK ),75.67  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),58.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),70.39  ( OK ),100.00  ( OK ),57.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.78  ( OK ),75.67  ( OK ),0.00  ( OK ),70.34  ( OK ),100.00  ( OK ),57.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.42  ( OK ),75.67  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),75.67  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.04  ( OK ),75.67  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),57.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.74  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.45  ( OK ),75.67  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( Fault ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.40  ( OK ),75.67  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),56.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.51  ( OK ),75.67  ( OK ),0.00  ( OK ),68.31  ( OK ),0.00  ( Fault ),56.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.75  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.91  ( OK ),0.00  ( OK ),56.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.43  ( OK ),75.67  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),56.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.22  ( OK ),75.67  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),56.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.24  ( OK ),75.67  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),55.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.12  ( OK ),75.67  ( OK ),0.00  ( OK ),67.97  ( OK ),100.00  ( OK ),55.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.91  ( OK ),75.67  ( OK ),0.00  ( OK ),67.83  ( OK ),100.00  ( OK ),55.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.95  ( OK ),75.67  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),56.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.57  ( OK ),75.67  ( OK ),0.00  ( OK ),68.36  ( OK ),0.00  ( OK ),56.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.93  ( OK ),75.67  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),56.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),56.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),75.67  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( Fault ),56.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.24  ( OK ),75.67  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 14 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.22  ( OK ),75.67  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( Fault ),56.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.06  ( OK ),75.67  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),56.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
