TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Mar 15 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),75.67  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),57.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),75.67  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),58.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.72  ( OK ),75.67  ( OK ),0.00  ( OK ),68.93  ( OK ),100.00  ( OK ),58.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.58  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.77  ( OK ),100.00  ( OK ),58.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),59.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),60.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( Fault ),60.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),60.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( Fault ),60.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),60.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.54  ( OK ),75.67  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),61.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),0.00  ( OK ),69.27  ( OK ),100.00  ( OK ),61.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.24  ( OK ),75.67  ( OK ),0.00  ( OK ),69.09  ( OK ),100.00  ( OK ),61.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.07  ( OK ),75.67  ( OK ),0.00  ( OK ),68.92  ( OK ),0.00  ( OK ),61.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( OK ),61.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),75.67  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),61.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.68  ( OK ),75.67  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),61.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.52  ( OK ),0.00  ( Fault ),61.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.19  ( OK ),75.67  ( OK ),0.00  ( OK ),68.25  ( OK ),0.00  ( OK ),61.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( Fault ),61.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),75.67  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),61.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),61.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.76  ( OK ),75.67  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),75.67  ( OK ),0.00  ( OK ),69.23  ( OK ),100.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.88  ( OK ),75.67  ( OK ),0.00  ( OK ),69.17  ( OK ),100.00  ( OK ),60.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.21  ( OK ),75.67  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),60.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.33  ( OK ),75.67  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.76  ( OK ),75.67  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( Fault ),60.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.13  ( OK ),75.67  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( Fault ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),75.67  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),60.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),75.67  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),60.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),75.67  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.20  ( OK ),100.00  ( OK ),60.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.42  ( OK ),75.67  ( OK ),0.00  ( OK ),70.35  ( OK ),100.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.58  ( OK ),75.67  ( OK ),0.00  ( OK ),70.53  ( OK ),0.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.37  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),60.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.33  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.43  ( OK ),75.67  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( Fault ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),75.67  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( Fault ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),59.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),75.67  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.15  ( OK ),75.67  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.05  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),58.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.24  ( OK ),100.00  ( OK ),58.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.28  ( OK ),100.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.76  ( OK ),75.67  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.80  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.52  ( OK ),75.67  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( Fault ),57.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.34  ( OK ),75.67  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.03  ( OK ),75.67  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( Fault ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.78  ( OK ),75.67  ( OK ),0.00  ( OK ),71.08  ( OK ),0.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.07  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.07  ( OK ),75.67  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),56.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.71  ( OK ),75.67  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.46  ( OK ),75.67  ( OK ),0.00  ( OK ),70.49  ( OK ),100.00  ( OK ),56.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.37  ( OK ),100.00  ( OK ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),75.67  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),57.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),75.67  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),75.67  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.34  ( OK ),75.67  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),58.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.04  ( OK ),75.67  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( Fault ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.76  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.05  ( OK ),0.00  ( Fault ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.58  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),58.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),59.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),75.67  ( OK ),0.00  ( OK ),69.89  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),75.67  ( OK ),0.00  ( OK ),69.87  ( OK ),100.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),75.67  ( OK ),0.00  ( OK ),69.84  ( OK ),100.00  ( OK ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),75.67  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),75.85  ( OK ),75.67  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.77  ( OK ),75.67  ( OK ),0.00  ( OK ),76.03  ( OK ),0.00  ( OK ),66.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.35  ( OK ),75.67  ( OK ),0.00  ( OK ),80.61  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.27  ( OK ),75.67  ( OK ),0.00  ( OK ),81.85  ( OK ),0.00  ( Fault ),80.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.22  ( OK ),75.67  ( OK ),0.00  ( OK ),82.91  ( OK ),0.00  ( OK ),85.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.13  ( OK ),75.67  ( OK ),0.00  ( OK ),82.54  ( OK ),0.00  ( Fault ),90.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.31  ( OK ),75.67  ( OK ),0.00  ( OK ),81.49  ( OK ),0.00  ( OK ),94.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.92  ( OK ),75.67  ( OK ),0.00  ( OK ),81.68  ( OK ),0.00  ( OK ),96.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.90  ( OK ),75.67  ( OK ),0.00  ( OK ),80.85  ( OK ),0.00  ( OK ),98.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.50  ( OK ),75.67  ( OK ),0.00  ( OK ),79.38  ( OK ),0.00  ( OK ),103.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 15 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.30  ( OK ),75.67  ( Fault ),0.00  ( OK ),78.18  ( OK ),100.00  ( OK ),109.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.74  ( OK ),75.67  ( OK ),0.00  ( OK ),77.76  ( OK ),100.00  ( OK ),112.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.16  ( OK ),75.67  ( OK ),0.00  ( OK ),79.19  ( OK ),0.00  ( OK ),115.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.70  ( OK ),75.67  ( OK ),0.00  ( OK ),79.31  ( OK ),0.00  ( OK ),118.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.72  ( OK ),75.67  ( OK ),0.00  ( OK ),78.74  ( OK ),0.00  ( OK ),120.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.82  ( OK ),75.67  ( OK ),0.00  ( OK ),77.64  ( OK ),0.00  ( OK ),122.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.15  ( OK ),75.67  ( OK ),0.00  ( OK ),77.01  ( OK ),0.00  ( Fault ),124.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.92  ( OK ),75.67  ( OK ),0.00  ( OK ),78.05  ( OK ),0.00  ( OK ),125.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.61  ( OK ),75.67  ( OK ),0.00  ( OK ),78.16  ( OK ),0.00  ( Fault ),126.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.80  ( OK ),75.67  ( OK ),0.00  ( OK ),77.73  ( OK ),0.00  ( OK ),127.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.52  ( OK ),75.67  ( OK ),0.00  ( OK ),78.42  ( OK ),0.00  ( OK ),128.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.64  ( OK ),75.67  ( OK ),0.00  ( OK ),78.85  ( OK ),0.00  ( OK ),128.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.57  ( OK ),75.67  ( OK ),0.00  ( OK ),79.75  ( OK ),0.00  ( OK ),129.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.08  ( OK ),75.67  ( OK ),0.00  ( OK ),79.54  ( OK ),100.00  ( OK ),129.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.27  ( OK ),75.67  ( OK ),0.00  ( OK ),79.46  ( OK ),100.00  ( OK ),130.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.16  ( OK ),75.67  ( OK ),0.00  ( OK ),79.11  ( OK ),0.00  ( OK ),130.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.49  ( OK ),75.67  ( OK ),0.00  ( OK ),79.10  ( OK ),0.00  ( OK ),130.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.72  ( OK ),75.67  ( OK ),0.00  ( OK ),78.66  ( OK ),0.00  ( OK ),130.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.97  ( OK ),75.67  ( Fault ),0.00  ( OK ),78.75  ( OK ),0.00  ( OK ),131.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.88  ( OK ),75.67  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( Fault ),130.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),80.10  ( OK ),0.00  ( OK ),130.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.43  ( OK ),75.67  ( OK ),0.00  ( OK ),79.47  ( OK ),0.00  ( Fault ),130.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.58  ( OK ),75.67  ( OK ),0.00  ( OK ),78.60  ( OK ),0.00  ( OK ),131.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.14  ( OK ),75.67  ( OK ),0.00  ( OK ),79.98  ( OK ),0.00  ( OK ),130.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.10  ( OK ),75.67  ( OK ),0.00  ( OK ),78.94  ( OK ),0.00  ( OK ),131.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.50  ( OK ),75.67  ( OK ),0.00  ( OK ),78.97  ( OK ),0.00  ( OK ),131.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.43  ( OK ),75.67  ( OK ),0.00  ( OK ),79.63  ( OK ),100.00  ( OK ),131.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.84  ( OK ),75.67  ( OK ),0.00  ( OK ),80.23  ( OK ),100.00  ( OK ),131.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.06  ( OK ),75.67  ( OK ),0.00  ( OK ),80.03  ( OK ),0.00  ( OK ),131.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.19  ( OK ),75.67  ( OK ),0.00  ( OK ),79.37  ( OK ),0.00  ( OK ),132.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.59  ( OK ),75.67  ( OK ),0.00  ( OK ),79.78  ( OK ),0.00  ( OK ),131.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.58  ( OK ),75.67  ( OK ),0.00  ( OK ),79.14  ( OK ),0.00  ( OK ),131.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.89  ( OK ),75.67  ( OK ),0.00  ( OK ),79.23  ( OK ),0.00  ( Fault ),130.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.72  ( OK ),75.67  ( OK ),0.00  ( OK ),79.63  ( OK ),0.00  ( OK ),130.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.66  ( OK ),75.67  ( OK ),0.00  ( OK ),80.14  ( OK ),0.00  ( Fault ),130.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.33  ( OK ),75.67  ( OK ),0.00  ( OK ),79.66  ( OK ),0.00  ( OK ),131.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.33  ( OK ),75.67  ( Fault ),0.00  ( OK ),79.75  ( OK ),0.00  ( OK ),132.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),91.04  ( OK ),75.67  ( OK ),0.00  ( OK ),79.90  ( OK ),0.00  ( OK ),132.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.25  ( OK ),75.67  ( OK ),0.00  ( OK ),79.29  ( OK ),0.00  ( OK ),131.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.06  ( OK ),75.67  ( OK ),0.00  ( OK ),79.16  ( OK ),100.00  ( OK ),133.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.34  ( OK ),75.67  ( OK ),0.00  ( OK ),78.76  ( OK ),100.00  ( OK ),132.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.09  ( OK ),75.67  ( OK ),0.00  ( OK ),78.02  ( OK ),0.00  ( OK ),134.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),78.15  ( OK ),0.00  ( OK ),134.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.25  ( OK ),75.67  ( OK ),0.00  ( OK ),78.18  ( OK ),0.00  ( OK ),134.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.93  ( OK ),75.67  ( OK ),0.00  ( OK ),77.78  ( OK ),0.00  ( OK ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.95  ( OK ),75.67  ( OK ),0.00  ( OK ),78.27  ( OK ),0.00  ( Fault ),134.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.27  ( OK ),75.67  ( OK ),0.00  ( OK ),78.95  ( OK ),0.00  ( OK ),134.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.00  ( OK ),75.67  ( OK ),0.00  ( OK ),78.96  ( OK ),0.00  ( Fault ),133.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.30  ( OK ),75.67  ( OK ),0.00  ( OK ),78.54  ( OK ),0.00  ( OK ),133.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.77  ( OK ),75.67  ( OK ),0.00  ( OK ),79.00  ( OK ),0.00  ( OK ),135.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.86  ( OK ),75.67  ( OK ),0.00  ( OK ),79.20  ( OK ),0.00  ( OK ),134.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.60  ( OK ),75.67  ( OK ),0.00  ( OK ),79.60  ( OK ),0.00  ( OK ),134.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.63  ( OK ),75.67  ( OK ),0.00  ( OK ),79.40  ( OK ),100.00  ( OK ),133.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.66  ( OK ),75.67  ( OK ),0.00  ( OK ),79.18  ( OK ),100.00  ( OK ),134.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.13  ( OK ),75.67  ( Fault ),0.00  ( OK ),79.07  ( OK ),0.00  ( OK ),134.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.11  ( OK ),75.67  ( OK ),0.00  ( OK ),79.46  ( OK ),0.00  ( OK ),134.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.64  ( OK ),75.67  ( OK ),0.00  ( OK ),79.46  ( OK ),0.00  ( OK ),134.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.51  ( OK ),75.67  ( OK ),0.00  ( OK ),79.46  ( OK ),0.00  ( OK ),134.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.64  ( OK ),75.67  ( OK ),0.00  ( OK ),79.43  ( OK ),0.00  ( Fault ),135.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.19  ( OK ),75.67  ( OK ),0.00  ( OK ),79.83  ( OK ),0.00  ( OK ),134.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.08  ( OK ),75.67  ( OK ),0.00  ( OK ),79.71  ( OK ),0.00  ( Fault ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.38  ( OK ),75.67  ( OK ),0.00  ( OK ),79.37  ( OK ),0.00  ( OK ),134.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.50  ( OK ),75.67  ( OK ),0.00  ( OK ),79.90  ( OK ),0.00  ( OK ),134.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.48  ( OK ),75.67  ( OK ),0.00  ( OK ),80.03  ( OK ),0.00  ( OK ),134.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.24  ( OK ),75.67  ( OK ),0.00  ( OK ),79.87  ( OK ),0.00  ( OK ),135.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.41  ( OK ),75.67  ( OK ),0.00  ( OK ),79.82  ( OK ),100.00  ( OK ),134.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.60  ( OK ),75.67  ( OK ),0.00  ( OK ),79.41  ( OK ),100.00  ( OK ),134.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.91  ( OK ),75.67  ( OK ),0.00  ( OK ),79.36  ( OK ),0.00  ( OK ),134.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.22  ( OK ),75.67  ( OK ),0.00  ( OK ),79.27  ( OK ),0.00  ( OK ),135.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.90  ( OK ),75.67  ( OK ),0.00  ( OK ),78.99  ( OK ),0.00  ( OK ),135.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.55  ( OK ),75.67  ( OK ),0.00  ( OK ),78.68  ( OK ),0.00  ( OK ),135.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.81  ( OK ),75.67  ( OK ),0.00  ( OK ),78.76  ( OK ),0.00  ( Fault ),135.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.01  ( OK ),75.67  ( Fault ),0.00  ( OK ),79.14  ( OK ),0.00  ( OK ),134.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.52  ( OK ),75.67  ( OK ),0.00  ( OK ),79.13  ( OK ),0.00  ( Fault ),134.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.87  ( OK ),75.67  ( OK ),0.00  ( OK ),79.62  ( OK ),0.00  ( OK ),135.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.14  ( OK ),75.67  ( OK ),0.00  ( OK ),79.01  ( OK ),0.00  ( OK ),134.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.59  ( OK ),75.67  ( OK ),0.00  ( OK ),79.46  ( OK ),0.00  ( OK ),134.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.78  ( OK ),75.67  ( OK ),0.00  ( OK ),78.56  ( OK ),0.00  ( OK ),135.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.15  ( OK ),75.67  ( OK ),0.00  ( OK ),78.66  ( OK ),100.00  ( OK ),134.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.46  ( OK ),75.67  ( OK ),0.00  ( OK ),77.80  ( OK ),100.00  ( OK ),135.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.18  ( OK ),75.67  ( OK ),0.00  ( OK ),77.68  ( OK ),0.00  ( OK ),134.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.06  ( OK ),75.67  ( OK ),0.00  ( OK ),77.66  ( OK ),0.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.94  ( OK ),75.67  ( OK ),0.00  ( OK ),77.90  ( OK ),0.00  ( OK ),135.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.52  ( OK ),75.67  ( OK ),0.00  ( OK ),77.51  ( OK ),0.00  ( OK ),135.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.17  ( OK ),75.67  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( Fault ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),77.40  ( OK ),0.00  ( OK ),136.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.20  ( OK ),75.67  ( OK ),0.00  ( OK ),77.56  ( OK ),0.00  ( Fault ),135.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.51  ( OK ),75.67  ( OK ),0.00  ( OK ),77.09  ( OK ),0.00  ( OK ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.13  ( OK ),75.67  ( OK ),0.00  ( OK ),76.95  ( OK ),0.00  ( OK ),136.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.03  ( OK ),75.67  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),136.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.63  ( OK ),75.67  ( Fault ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),100.00  ( OK ),136.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.18  ( OK ),75.67  ( OK ),0.00  ( OK ),76.71  ( OK ),100.00  ( OK ),136.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.88  ( OK ),0.00  ( OK ),136.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),136.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.50  ( OK ),75.67  ( OK ),0.00  ( OK ),76.55  ( OK ),0.00  ( OK ),136.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 16 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),136.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( Fault ),136.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.52  ( OK ),75.67  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),136.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( Fault ),136.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.33  ( OK ),0.00  ( OK ),136.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),136.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.78  ( OK ),75.67  ( OK ),0.00  ( OK ),76.02  ( OK ),0.00  ( OK ),136.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),136.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),137.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.67  ( OK ),75.67  ( OK ),0.00  ( OK ),76.09  ( OK ),100.00  ( OK ),136.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),136.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),137.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.43  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),137.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),137.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( Fault ),136.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),136.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( Fault ),136.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),136.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),136.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),136.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),136.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),100.00  ( OK ),136.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 05:15:00  CST,0.00  ( OK ),0.81  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),26.39  ( OK ),79.95  ( OK ),100.00  ( OK ),59.08  ( OK ),1.00  ( OK ),1.00  ( OK ),33051.95  ( OK ),88.62  ( OK ),57.00  ( Overridden )
Mon  Mar 17 05:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),29.43  ( OK ),77.83  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),35999.54  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Mar 17 05:45:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),29.83  ( OK ),76.84  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),32217.93  ( OK ),93.12  ( OK ),57.00  ( Overridden )
Mon  Mar 17 06:00:00  CST,0.00  ( OK ),1.77  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),30.02  ( OK ),76.39  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),27626.99  ( OK ),82.93  ( OK ),57.00  ( Overridden )
