TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Mon  Mar 17 06:15:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),32.06  ( OK ),76.19  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),21555.13  ( OK ),71.39  ( OK ),57.00  ( Overridden )
Mon  Mar 17 06:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),34.22  ( OK ),76.26  ( OK ),0.00  ( Fault ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),18686.20  ( OK ),65.47  ( OK ),57.00  ( Overridden )
Mon  Mar 17 06:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),33.90  ( OK ),76.36  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),17582.89  ( OK ),62.87  ( OK ),57.00  ( Overridden )
Mon  Mar 17 07:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),36.13  ( OK ),76.52  ( OK ),0.00  ( Fault ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),15198.69  ( OK ),59.26  ( OK ),57.00  ( Overridden )
Mon  Mar 17 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( Fault ),37.66  ( OK ),76.72  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),13745.79  ( OK ),56.70  ( OK ),57.00  ( Overridden )
Mon  Mar 17 07:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.36  ( OK ),75.67  ( OK ),37.49  ( OK ),76.82  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),12599.99  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Mon  Mar 17 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),36.54  ( OK ),76.99  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),12744.92  ( OK ),54.22  ( OK ),57.00  ( Overridden )
Mon  Mar 17 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),35.99  ( OK ),77.02  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12527.00  ( OK ),53.88  ( OK ),57.00  ( Overridden )
Mon  Mar 17 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),38.31  ( OK ),77.12  ( OK ),100.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),12290.94  ( OK ),53.78  ( OK ),57.00  ( Overridden )
Mon  Mar 17 08:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),38.22  ( OK ),77.12  ( OK ),100.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),12174.40  ( OK ),53.36  ( OK ),57.00  ( Overridden )
Mon  Mar 17 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),40.16  ( OK ),77.09  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),11822.15  ( OK ),53.71  ( OK ),57.00  ( Overridden )
Mon  Mar 17 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( OK ),42.84  ( OK ),77.20  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11072.14  ( OK ),52.34  ( OK ),57.00  ( Overridden )
Mon  Mar 17 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),43.91  ( OK ),77.17  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),10875.01  ( OK ),51.68  ( OK ),57.00  ( Overridden )
Mon  Mar 17 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),44.07  ( OK ),77.12  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),10170.53  ( OK ),51.82  ( OK ),57.00  ( Overridden )
Mon  Mar 17 09:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),43.94  ( OK ),77.04  ( OK ),0.00  ( Fault ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),9589.84  ( OK ),50.44  ( OK ),57.00  ( Overridden )
Mon  Mar 17 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),46.43  ( OK ),76.98  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9785.83  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Mon  Mar 17 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),47.25  ( OK ),76.97  ( OK ),0.00  ( Fault ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8368.57  ( OK ),49.34  ( OK ),57.00  ( Overridden )
Mon  Mar 17 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),45.34  ( OK ),77.05  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),8194.97  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Mon  Mar 17 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),50.11  ( OK ),77.17  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8507.92  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Mon  Mar 17 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),49.98  ( OK ),77.31  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),7775.61  ( OK ),48.21  ( OK ),57.00  ( Overridden )
Mon  Mar 17 11:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),49.83  ( OK ),77.23  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),7550.27  ( OK ),48.33  ( OK ),57.00  ( Overridden )
Mon  Mar 17 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( OK ),51.76  ( OK ),77.32  ( OK ),100.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),7378.34  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Mon  Mar 17 11:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( Fault ),49.83  ( OK ),77.29  ( OK ),100.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),7640.91  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Mon  Mar 17 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),52.46  ( OK ),77.19  ( OK ),0.00  ( OK ),57.88  ( OK ),1.00  ( OK ),1.00  ( OK ),7757.19  ( OK ),48.56  ( OK ),57.00  ( Overridden )
Mon  Mar 17 12:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),53.42  ( OK ),77.13  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9221.72  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Mon  Mar 17 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),52.22  ( OK ),77.15  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),8826.55  ( OK ),49.51  ( OK ),57.00  ( Overridden )
Mon  Mar 17 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),53.49  ( OK ),77.19  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),7579.70  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Mon  Mar 17 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),51.09  ( OK ),77.07  ( OK ),0.00  ( Fault ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),8805.72  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Mon  Mar 17 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),52.52  ( OK ),77.16  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9691.76  ( OK ),50.03  ( OK ),57.00  ( Overridden )
Mon  Mar 17 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),53.64  ( OK ),77.03  ( OK ),0.00  ( Fault ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9026.29  ( OK ),50.03  ( OK ),57.00  ( Overridden )
Mon  Mar 17 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),52.38  ( OK ),77.07  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9445.22  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Mon  Mar 17 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),55.25  ( OK ),77.11  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9637.00  ( OK ),50.50  ( OK ),57.00  ( Overridden )
Mon  Mar 17 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),53.27  ( OK ),76.97  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),9756.22  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Mon  Mar 17 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),52.74  ( OK ),76.93  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),9573.80  ( OK ),50.81  ( OK ),57.00  ( Overridden )
Mon  Mar 17 14:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),52.58  ( OK ),77.01  ( OK ),100.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10769.82  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Mon  Mar 17 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),53.29  ( OK ),76.91  ( OK ),100.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10330.44  ( OK ),51.15  ( OK ),57.00  ( Overridden )
Mon  Mar 17 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),55.25  ( OK ),76.87  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),9914.80  ( OK ),50.86  ( OK ),57.00  ( Overridden )
Mon  Mar 17 15:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),54.13  ( OK ),76.85  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10431.60  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Mon  Mar 17 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),53.41  ( OK ),76.84  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),10392.47  ( OK ),51.14  ( OK ),57.00  ( Overridden )
Mon  Mar 17 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),52.40  ( OK ),76.85  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10347.98  ( OK ),51.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( Fault ),53.80  ( OK ),76.91  ( OK ),0.00  ( Fault ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10610.18  ( OK ),51.22  ( OK ),57.00  ( Overridden )
Mon  Mar 17 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),50.94  ( OK ),76.91  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10912.69  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Mon  Mar 17 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),53.69  ( OK ),76.94  ( OK ),0.00  ( Fault ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10084.28  ( OK ),50.93  ( OK ),57.00  ( Overridden )
Mon  Mar 17 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),51.49  ( OK ),76.80  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10505.13  ( OK ),51.18  ( OK ),57.00  ( Overridden )
Mon  Mar 17 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),58.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),59.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.93  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),100.00  ( OK ),59.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),75.67  ( OK ),0.00  ( OK ),70.89  ( OK ),100.00  ( OK ),59.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.14  ( OK ),75.67  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),59.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.76  ( OK ),75.67  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( OK ),59.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.14  ( OK ),75.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.82  ( OK ),75.67  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( Fault ),59.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( Fault ),59.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.86  ( OK ),75.67  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.68  ( OK ),75.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),59.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.68  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),59.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.55  ( OK ),75.67  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.20  ( OK ),75.67  ( OK ),0.00  ( OK ),70.02  ( OK ),100.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.60  ( OK ),75.67  ( OK ),0.00  ( OK ),70.48  ( OK ),100.00  ( OK ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.93  ( OK ),75.67  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),59.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.09  ( OK ),75.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),59.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.32  ( OK ),75.67  ( OK ),0.00  ( OK ),70.84  ( OK ),0.00  ( Fault ),60.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.28  ( OK ),75.67  ( OK ),0.00  ( OK ),78.96  ( OK ),0.00  ( Fault ),71.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.71  ( OK ),75.67  ( OK ),0.00  ( OK ),80.56  ( OK ),0.00  ( OK ),78.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Mar 17 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.67  ( OK ),75.67  ( OK ),0.00  ( OK ),80.56  ( OK ),0.00  ( OK ),83.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.76  ( OK ),75.67  ( OK ),0.00  ( OK ),80.36  ( OK ),0.00  ( OK ),88.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.82  ( OK ),75.67  ( OK ),0.00  ( OK ),79.98  ( OK ),0.00  ( OK ),93.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.87  ( OK ),75.67  ( OK ),0.00  ( OK ),79.35  ( OK ),100.00  ( OK ),96.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.99  ( OK ),75.67  ( OK ),0.00  ( OK ),78.59  ( OK ),100.00  ( OK ),99.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.07  ( OK ),75.67  ( OK ),0.00  ( OK ),77.63  ( OK ),0.00  ( OK ),102.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.25  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),109.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),112.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.89  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),116.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),118.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),120.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( Fault ),123.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),125.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),127.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),129.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),130.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.41  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),131.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.45  ( OK ),100.00  ( OK ),131.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),132.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),134.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.87  ( OK ),75.67  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),134.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),134.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 05:15:00  CST,0.00  ( OK ),0.80  ( OK ),1.50  ( OK ),56.46  ( OK ),75.67  ( OK ),34.72  ( OK ),79.22  ( OK ),0.00  ( Fault ),59.25  ( OK ),1.00  ( OK ),1.00  ( OK ),33253.96  ( OK ),89.24  ( OK ),57.00  ( Overridden )
Tue  Mar 18 05:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),33.37  ( OK ),76.91  ( OK ),0.00  ( OK ),55.47  ( OK ),1.00  ( OK ),1.00  ( OK ),35710.63  ( OK ),99.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 05:45:00  CST,0.00  ( OK ),1.83  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( Fault ),33.56  ( OK ),75.85  ( OK ),0.00  ( Fault ),55.61  ( OK ),1.00  ( OK ),1.00  ( OK ),29563.02  ( OK ),87.24  ( OK ),57.00  ( Overridden )
Tue  Mar 18 06:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),33.86  ( OK ),75.53  ( OK ),0.00  ( OK ),55.51  ( OK ),1.00  ( OK ),1.00  ( OK ),25630.25  ( OK ),77.64  ( OK ),57.00  ( Overridden )
Tue  Mar 18 06:15:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),36.69  ( OK ),75.43  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),20892.48  ( OK ),68.95  ( OK ),57.00  ( Overridden )
Tue  Mar 18 06:30:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),40.31  ( OK ),75.69  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),17454.07  ( OK ),62.81  ( OK ),57.00  ( Overridden )
Tue  Mar 18 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),40.04  ( OK ),75.88  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),16717.21  ( OK ),60.49  ( OK ),57.00  ( Overridden )
Tue  Mar 18 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),43.15  ( OK ),76.09  ( OK ),100.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),14109.17  ( OK ),57.28  ( OK ),57.00  ( Overridden )
Tue  Mar 18 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),45.20  ( OK ),76.30  ( OK ),100.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),13213.86  ( OK ),55.56  ( OK ),57.00  ( Overridden )
Tue  Mar 18 07:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),49.11  ( OK ),76.44  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),11671.82  ( OK ),53.50  ( OK ),57.00  ( Overridden )
Tue  Mar 18 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),49.84  ( OK ),76.59  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),11142.61  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Tue  Mar 18 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),51.72  ( OK ),76.69  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10461.69  ( OK ),51.40  ( OK ),57.00  ( Overridden )
Tue  Mar 18 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),49.90  ( OK ),76.79  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9690.89  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Tue  Mar 18 08:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),50.34  ( OK ),76.81  ( OK ),0.00  ( Fault ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11963.06  ( OK ),52.27  ( OK ),57.00  ( Overridden )
Tue  Mar 18 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),51.47  ( OK ),76.80  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),11662.24  ( OK ),53.25  ( OK ),57.00  ( Overridden )
Tue  Mar 18 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),51.49  ( OK ),76.82  ( OK ),0.00  ( Fault ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),11939.32  ( OK ),53.37  ( OK ),57.00  ( Overridden )
Tue  Mar 18 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),53.02  ( OK ),76.84  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),12185.63  ( OK ),53.51  ( OK ),57.00  ( Overridden )
Tue  Mar 18 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),52.28  ( OK ),76.90  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11674.25  ( OK ),53.17  ( OK ),57.00  ( Overridden )
Tue  Mar 18 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),53.02  ( OK ),76.79  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12138.62  ( OK ),53.60  ( OK ),57.00  ( Overridden )
Tue  Mar 18 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),53.26  ( OK ),76.83  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),11401.76  ( OK ),52.95  ( OK ),57.00  ( Overridden )
Tue  Mar 18 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( Fault ),54.99  ( OK ),76.80  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12166.06  ( OK ),53.39  ( OK ),57.00  ( Overridden )
Tue  Mar 18 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),54.45  ( OK ),76.80  ( OK ),100.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12331.63  ( OK ),53.50  ( OK ),57.00  ( Overridden )
Tue  Mar 18 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),56.85  ( OK ),76.76  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11965.42  ( OK ),53.49  ( OK ),57.00  ( Overridden )
Tue  Mar 18 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),57.24  ( OK ),76.72  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),12287.95  ( OK ),53.61  ( OK ),57.00  ( Overridden )
Tue  Mar 18 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),56.36  ( OK ),76.68  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12090.38  ( OK ),53.40  ( OK ),57.00  ( Overridden )
Tue  Mar 18 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),58.21  ( OK ),76.65  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11921.37  ( OK ),53.53  ( OK ),57.00  ( Overridden )
Tue  Mar 18 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),60.33  ( OK ),76.61  ( OK ),0.00  ( Fault ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12710.77  ( OK ),54.12  ( OK ),57.00  ( Overridden )
Tue  Mar 18 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),61.04  ( OK ),76.62  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12307.92  ( OK ),53.79  ( OK ),57.00  ( Overridden )
Tue  Mar 18 12:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),75.67  ( OK ),59.00  ( OK ),76.63  ( OK ),0.00  ( Fault ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),12444.60  ( OK ),54.03  ( OK ),57.00  ( Overridden )
Tue  Mar 18 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.66  ( OK ),75.67  ( OK ),57.66  ( OK ),76.61  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12342.35  ( OK ),53.91  ( OK ),57.00  ( Overridden )
Tue  Mar 18 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),59.70  ( OK ),76.59  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),12370.12  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Tue  Mar 18 13:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),62.54  ( OK ),76.61  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13255.38  ( OK ),55.01  ( OK ),57.00  ( Overridden )
Tue  Mar 18 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),63.81  ( OK ),76.59  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),12196.53  ( OK ),53.94  ( OK ),57.00  ( Overridden )
Tue  Mar 18 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.72  ( OK ),75.67  ( OK ),66.42  ( OK ),76.56  ( OK ),100.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),12250.66  ( OK ),54.02  ( OK ),57.00  ( Overridden )
Tue  Mar 18 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),66.12  ( OK ),76.58  ( OK ),100.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12663.42  ( OK ),54.31  ( OK ),57.00  ( Overridden )
Tue  Mar 18 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.47  ( OK ),75.67  ( OK ),64.50  ( OK ),76.57  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12195.59  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Tue  Mar 18 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),66.08  ( OK ),76.48  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12068.13  ( OK ),53.70  ( OK ),57.00  ( Overridden )
Tue  Mar 18 14:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),67.03  ( OK ),76.53  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11414.36  ( OK ),53.37  ( OK ),57.00  ( Overridden )
Tue  Mar 18 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( Fault ),67.08  ( OK ),76.42  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11915.98  ( OK ),53.49  ( OK ),57.00  ( Overridden )
Tue  Mar 18 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),68.35  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10386.68  ( OK ),52.62  ( OK ),57.00  ( Overridden )
Tue  Mar 18 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( OK ),66.17  ( OK ),76.50  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10993.09  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Tue  Mar 18 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),63.90  ( OK ),76.50  ( OK ),0.00  ( Fault ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10835.94  ( OK ),52.63  ( OK ),57.00  ( Overridden )
Tue  Mar 18 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),63.74  ( OK ),76.50  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10637.39  ( OK ),52.42  ( OK ),57.00  ( Overridden )
Tue  Mar 18 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),64.06  ( OK ),76.53  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),10636.72  ( OK ),52.35  ( OK ),57.00  ( Overridden )
Tue  Mar 18 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),64.28  ( OK ),76.46  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10290.18  ( OK ),52.40  ( OK ),57.00  ( Overridden )
Tue  Mar 18 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),64.28  ( OK ),76.52  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10438.47  ( OK ),51.99  ( OK ),57.00  ( Overridden )
Tue  Mar 18 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),62.25  ( OK ),76.56  ( OK ),100.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),10474.34  ( OK ),51.83  ( OK ),57.00  ( Overridden )
Tue  Mar 18 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),62.24  ( OK ),76.52  ( OK ),100.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10386.86  ( OK ),51.84  ( OK ),57.00  ( Overridden )
Tue  Mar 18 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),58.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),75.67  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),59.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),59.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.35  ( OK ),75.67  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( Fault ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),75.67  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( Fault ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),58.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.36  ( OK ),75.67  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.94  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),100.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),100.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.48  ( OK ),75.67  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.37  ( OK ),75.67  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),57.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.44  ( OK ),75.67  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),57.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( Fault ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( Fault ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),58.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),100.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),100.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Mar 18 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),58.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( Fault ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( Fault ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),58.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),100.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.51  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),100.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.68  ( OK ),0.00  ( Fault ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.14  ( OK ),75.67  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( Fault ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),58.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 05:15:00  CST,0.00  ( OK ),0.79  ( OK ),1.50  ( OK ),59.33  ( OK ),75.67  ( OK ),41.98  ( OK ),76.45  ( OK ),0.00  ( OK ),59.89  ( OK ),1.00  ( OK ),1.00  ( OK ),32959.35  ( OK ),88.99  ( OK ),57.00  ( Overridden )
Wed  Mar 19 05:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),56.18  ( OK ),75.67  ( OK ),48.14  ( OK ),75.77  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),34397.95  ( OK ),96.43  ( OK ),57.00  ( Overridden )
Wed  Mar 19 05:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),49.57  ( OK ),75.36  ( OK ),100.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),31125.46  ( OK ),89.89  ( OK ),57.00  ( Overridden )
Wed  Mar 19 06:00:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),49.54  ( OK ),75.17  ( OK ),100.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),26118.70  ( OK ),79.34  ( OK ),57.00  ( Overridden )
Wed  Mar 19 06:15:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),50.77  ( OK ),75.19  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),22454.78  ( OK ),71.39  ( OK ),57.00  ( Overridden )
Wed  Mar 19 06:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),50.26  ( OK ),75.29  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),18987.17  ( OK ),65.10  ( OK ),57.00  ( Overridden )
Wed  Mar 19 06:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),51.86  ( OK ),75.53  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),16216.38  ( OK ),60.63  ( OK ),57.00  ( Overridden )
Wed  Mar 19 07:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),54.13  ( OK ),75.92  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),14732.10  ( OK ),57.09  ( OK ),57.00  ( Overridden )
Wed  Mar 19 07:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),55.49  ( OK ),76.18  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13270.69  ( OK ),54.93  ( OK ),57.00  ( Overridden )
Wed  Mar 19 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),56.43  ( OK ),76.20  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11522.83  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Wed  Mar 19 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),57.96  ( OK ),76.31  ( OK ),0.00  ( Fault ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10700.75  ( OK ),51.73  ( OK ),57.00  ( Overridden )
Wed  Mar 19 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),57.65  ( OK ),76.49  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),10632.56  ( OK ),51.20  ( OK ),57.00  ( Overridden )
Wed  Mar 19 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( OK ),49.20  ( OK ),76.40  ( OK ),0.00  ( OK ),64.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10201.62  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Wed  Mar 19 08:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.17  ( OK ),75.67  ( OK ),56.18  ( OK ),76.51  ( OK ),0.00  ( OK ),58.55  ( OK ),1.00  ( OK ),1.00  ( OK ),12482.88  ( OK ),52.60  ( OK ),57.00  ( Overridden )
Wed  Mar 19 08:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( Fault ),55.81  ( OK ),76.52  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12479.57  ( OK ),53.08  ( OK ),57.00  ( Overridden )
Wed  Mar 19 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),55.75  ( OK ),76.41  ( OK ),100.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11673.87  ( OK ),53.35  ( OK ),57.00  ( Overridden )
Wed  Mar 19 09:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),56.90  ( OK ),76.35  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13447.24  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Wed  Mar 19 09:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),53.66  ( OK ),76.36  ( OK ),0.00  ( OK ),56.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14490.90  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Wed  Mar 19 09:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),52.82  ( OK ),76.35  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),14316.79  ( OK ),56.47  ( OK ),57.00  ( Overridden )
Wed  Mar 19 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),52.94  ( OK ),76.32  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),13242.40  ( OK ),55.65  ( OK ),57.00  ( Overridden )
Wed  Mar 19 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),52.29  ( OK ),76.23  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),13570.50  ( OK ),55.31  ( OK ),57.00  ( Overridden )
Wed  Mar 19 10:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),53.89  ( OK ),76.30  ( OK ),0.00  ( Fault ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),12605.59  ( OK ),54.11  ( OK ),57.00  ( Overridden )
Wed  Mar 19 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.54  ( OK ),75.67  ( OK ),52.86  ( OK ),76.25  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11937.83  ( OK ),53.04  ( OK ),57.00  ( Overridden )
Wed  Mar 19 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),53.23  ( OK ),76.22  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),11343.31  ( OK ),52.09  ( OK ),57.00  ( Overridden )
Wed  Mar 19 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),53.18  ( OK ),76.30  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10447.25  ( OK ),51.51  ( OK ),57.00  ( Overridden )
