TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  Mar 19 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),51.21  ( OK ),76.38  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),10354.19  ( OK ),50.75  ( OK ),57.00  ( Overridden )
Wed  Mar 19 11:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),52.26  ( OK ),76.39  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9901.46  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Wed  Mar 19 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),54.15  ( OK ),76.35  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),10293.34  ( OK ),50.81  ( OK ),57.00  ( Overridden )
Wed  Mar 19 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),54.57  ( OK ),76.31  ( OK ),100.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),8712.24  ( OK ),49.99  ( OK ),57.00  ( Overridden )
Wed  Mar 19 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),55.16  ( OK ),76.44  ( OK ),100.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9713.57  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Wed  Mar 19 12:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.59  ( OK ),75.67  ( OK ),25.07  ( OK ),76.44  ( OK ),0.00  ( OK ),58.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10306.29  ( OK ),50.78  ( OK ),57.00  ( Overridden )
Wed  Mar 19 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),51.45  ( OK ),76.44  ( OK ),0.00  ( OK ),60.49  ( OK ),1.00  ( OK ),1.00  ( OK ),9982.42  ( OK ),50.93  ( OK ),57.00  ( Overridden )
Wed  Mar 19 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.82  ( OK ),75.67  ( Fault ),54.10  ( OK ),76.51  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10944.36  ( OK ),51.55  ( OK ),57.00  ( Overridden )
Wed  Mar 19 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),50.92  ( OK ),76.38  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9841.26  ( OK ),51.02  ( OK ),57.00  ( Overridden )
Wed  Mar 19 13:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),52.70  ( OK ),76.42  ( OK ),0.00  ( Fault ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9621.02  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Wed  Mar 19 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),54.88  ( OK ),76.45  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9555.30  ( OK ),49.97  ( OK ),57.00  ( Overridden )
Wed  Mar 19 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),51.46  ( OK ),76.34  ( OK ),0.00  ( Fault ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9676.33  ( OK ),49.83  ( OK ),57.00  ( Overridden )
Wed  Mar 19 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( OK ),51.43  ( OK ),76.40  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9444.75  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Wed  Mar 19 14:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),52.91  ( OK ),76.42  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9208.83  ( OK ),49.63  ( OK ),57.00  ( Overridden )
Wed  Mar 19 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.63  ( OK ),75.67  ( OK ),57.50  ( OK ),76.32  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8529.65  ( OK ),49.27  ( OK ),57.00  ( Overridden )
Wed  Mar 19 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),53.68  ( OK ),76.35  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),10372.26  ( OK ),50.03  ( OK ),57.00  ( Overridden )
Wed  Mar 19 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),56.04  ( OK ),76.32  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9048.79  ( OK ),49.65  ( OK ),57.00  ( Overridden )
Wed  Mar 19 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),56.80  ( OK ),76.36  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8466.95  ( OK ),49.56  ( OK ),57.00  ( Overridden )
Wed  Mar 19 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.81  ( OK ),75.67  ( OK ),57.04  ( OK ),76.30  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7636.46  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Wed  Mar 19 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.19  ( OK ),75.67  ( OK ),57.84  ( OK ),76.35  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),8339.72  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Wed  Mar 19 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),58.72  ( OK ),76.29  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7412.38  ( OK ),48.51  ( OK ),57.00  ( Overridden )
Wed  Mar 19 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.52  ( OK ),75.67  ( OK ),54.99  ( OK ),76.38  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),8273.25  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Wed  Mar 19 17:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),54.10  ( OK ),76.33  ( OK ),0.00  ( Fault ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),8264.93  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Wed  Mar 19 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( Fault ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.75  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),57.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.19  ( OK ),75.67  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.24  ( OK ),75.67  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.22  ( OK ),75.67  ( OK ),0.00  ( OK ),67.60  ( OK ),0.00  ( OK ),56.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.60  ( OK ),75.67  ( OK ),0.00  ( OK ),67.60  ( OK ),100.00  ( OK ),56.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.03  ( OK ),75.67  ( OK ),0.00  ( OK ),67.26  ( OK ),100.00  ( OK ),55.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),75.67  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.78  ( OK ),75.67  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),55.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.53  ( OK ),75.67  ( OK ),0.00  ( OK ),66.91  ( OK ),0.00  ( OK ),54.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.38  ( OK ),75.67  ( OK ),0.00  ( OK ),67.12  ( OK ),0.00  ( OK ),54.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.21  ( OK ),75.67  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( Fault ),54.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.54  ( OK ),75.67  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.29  ( OK ),75.67  ( OK ),0.00  ( OK ),66.10  ( OK ),0.00  ( Fault ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.65  ( OK ),75.67  ( OK ),0.00  ( OK ),65.98  ( OK ),0.00  ( OK ),55.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.59  ( OK ),75.67  ( OK ),0.00  ( OK ),66.65  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.28  ( OK ),75.67  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),57.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),75.67  ( OK ),0.00  ( OK ),67.19  ( OK ),100.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.11  ( OK ),100.00  ( OK ),58.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),75.67  ( OK ),0.00  ( OK ),66.98  ( OK ),0.00  ( OK ),58.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),58.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.38  ( OK ),75.67  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),58.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),75.67  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),59.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.34  ( OK ),75.67  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( Fault ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Mar 19 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.14  ( OK ),75.67  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),59.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),75.67  ( OK ),0.00  ( OK ),67.82  ( OK ),0.00  ( Fault ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.11  ( OK ),75.67  ( OK ),0.00  ( OK ),67.57  ( OK ),0.00  ( OK ),59.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),75.67  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),75.67  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),59.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.80  ( OK ),75.67  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),60.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.91  ( OK ),75.67  ( OK ),0.00  ( OK ),67.89  ( OK ),100.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.07  ( OK ),75.67  ( OK ),0.00  ( OK ),68.18  ( OK ),100.00  ( OK ),60.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.25  ( OK ),75.67  ( OK ),0.00  ( OK ),68.06  ( OK ),0.00  ( OK ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),75.67  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.39  ( OK ),75.67  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.35  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.36  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.48  ( OK ),0.00  ( Fault ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.37  ( OK ),75.67  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),60.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.40  ( OK ),75.67  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( Fault ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),75.67  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),60.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.20  ( OK ),75.67  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),60.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.40  ( OK ),75.67  ( OK ),0.00  ( OK ),67.91  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.30  ( OK ),100.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.68  ( OK ),75.67  ( OK ),0.00  ( OK ),76.41  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.56  ( OK ),75.67  ( OK ),0.00  ( OK ),76.78  ( OK ),0.00  ( OK ),81.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 05:15:00  CST,0.00  ( OK ),1.00  ( OK ),1.50  ( OK ),58.15  ( OK ),75.67  ( OK ),34.84  ( OK ),76.82  ( OK ),0.00  ( OK ),60.49  ( OK ),1.00  ( OK ),1.00  ( OK ),29602.30  ( OK ),80.64  ( OK ),57.00  ( Overridden )
Thu  Mar 20 05:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),39.50  ( OK ),75.76  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),28655.49  ( OK ),82.45  ( OK ),57.00  ( Overridden )
Thu  Mar 20 05:45:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),40.28  ( OK ),75.25  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),1.00  ( OK ),23495.78  ( OK ),72.56  ( OK ),57.00  ( Overridden )
Thu  Mar 20 06:00:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),42.20  ( OK ),75.19  ( OK ),0.00  ( Fault ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),19243.36  ( OK ),64.96  ( OK ),57.00  ( Overridden )
Thu  Mar 20 06:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),43.83  ( OK ),75.32  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),16254.27  ( OK ),59.77  ( OK ),57.00  ( Overridden )
Thu  Mar 20 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),45.87  ( OK ),75.48  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13811.33  ( OK ),56.01  ( OK ),57.00  ( Overridden )
Thu  Mar 20 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),49.22  ( OK ),75.61  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12063.45  ( OK ),53.38  ( OK ),57.00  ( Overridden )
Thu  Mar 20 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),50.97  ( OK ),75.71  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10581.18  ( OK ),51.55  ( OK ),57.00  ( Overridden )
Thu  Mar 20 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( Fault ),52.09  ( OK ),75.76  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),9085.96  ( OK ),50.18  ( OK ),57.00  ( Overridden )
Thu  Mar 20 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),51.12  ( OK ),75.84  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),8809.37  ( OK ),49.45  ( OK ),57.00  ( Overridden )
Thu  Mar 20 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),50.56  ( OK ),75.88  ( OK ),100.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9645.50  ( OK ),49.67  ( OK ),57.00  ( Overridden )
Thu  Mar 20 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),50.40  ( OK ),75.90  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),8895.82  ( OK ),49.24  ( OK ),57.00  ( Overridden )
Thu  Mar 20 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),49.83  ( OK ),75.89  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9884.22  ( OK ),50.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),49.33  ( OK ),75.86  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9901.23  ( OK ),50.47  ( OK ),57.00  ( Overridden )
Thu  Mar 20 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),49.40  ( OK ),75.95  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10590.27  ( OK ),50.91  ( OK ),57.00  ( Overridden )
Thu  Mar 20 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),51.17  ( OK ),76.09  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10549.93  ( OK ),51.03  ( OK ),57.00  ( Overridden )
Thu  Mar 20 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),51.34  ( OK ),76.00  ( OK ),0.00  ( Fault ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),10665.28  ( OK ),51.13  ( OK ),57.00  ( Overridden )
Thu  Mar 20 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),50.06  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10676.21  ( OK ),50.75  ( OK ),57.00  ( Overridden )
Thu  Mar 20 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),50.73  ( OK ),75.94  ( OK ),0.00  ( Fault ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),10792.99  ( OK ),50.99  ( OK ),57.00  ( Overridden )
Thu  Mar 20 10:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),52.13  ( OK ),76.01  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10974.29  ( OK ),51.10  ( OK ),57.00  ( Overridden )
Thu  Mar 20 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),52.63  ( OK ),76.00  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),11354.77  ( OK ),51.86  ( OK ),57.00  ( Overridden )
Thu  Mar 20 10:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),52.82  ( OK ),76.01  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10666.96  ( OK ),51.80  ( OK ),57.00  ( Overridden )
Thu  Mar 20 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),52.48  ( OK ),76.15  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11711.06  ( OK ),52.37  ( OK ),57.00  ( Overridden )
Thu  Mar 20 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),51.98  ( OK ),76.06  ( OK ),100.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11425.96  ( OK ),52.38  ( OK ),57.00  ( Overridden )
Thu  Mar 20 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),54.59  ( OK ),76.07  ( OK ),100.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),11923.55  ( OK ),52.85  ( OK ),57.00  ( Overridden )
Thu  Mar 20 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.27  ( OK ),75.67  ( OK ),52.95  ( OK ),76.06  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12117.82  ( OK ),53.03  ( OK ),57.00  ( Overridden )
Thu  Mar 20 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( Fault ),52.82  ( OK ),75.97  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11681.47  ( OK ),52.66  ( OK ),57.00  ( Overridden )
Thu  Mar 20 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),54.30  ( OK ),75.98  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10882.67  ( OK ),52.29  ( OK ),57.00  ( Overridden )
Thu  Mar 20 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),56.07  ( OK ),76.03  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11283.54  ( OK ),52.15  ( OK ),57.00  ( Overridden )
Thu  Mar 20 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.79  ( OK ),75.67  ( OK ),57.64  ( OK ),76.02  ( OK ),0.00  ( Fault ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),11088.43  ( OK ),51.94  ( OK ),57.00  ( Overridden )
Thu  Mar 20 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),57.83  ( OK ),76.02  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10323.16  ( OK ),51.35  ( OK ),57.00  ( Overridden )
Thu  Mar 20 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),57.19  ( OK ),76.02  ( OK ),0.00  ( Fault ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),10084.18  ( OK ),50.99  ( OK ),57.00  ( Overridden )
Thu  Mar 20 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),57.59  ( OK ),76.02  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),10169.55  ( OK ),50.94  ( OK ),57.00  ( Overridden )
Thu  Mar 20 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),58.88  ( OK ),75.98  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9826.41  ( OK ),50.52  ( OK ),57.00  ( Overridden )
Thu  Mar 20 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),57.40  ( OK ),75.96  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),9761.94  ( OK ),50.45  ( OK ),57.00  ( Overridden )
Thu  Mar 20 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),58.03  ( OK ),75.98  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),9465.15  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Thu  Mar 20 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),58.52  ( OK ),75.94  ( OK ),100.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10264.14  ( OK ),50.79  ( OK ),57.00  ( Overridden )
Thu  Mar 20 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),57.40  ( OK ),75.93  ( OK ),100.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),10371.24  ( OK ),50.78  ( OK ),57.00  ( Overridden )
Thu  Mar 20 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),56.47  ( OK ),76.01  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10730.88  ( OK ),51.02  ( OK ),57.00  ( Overridden )
Thu  Mar 20 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),57.66  ( OK ),75.99  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),10226.71  ( OK ),50.83  ( OK ),57.00  ( Overridden )
Thu  Mar 20 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),59.39  ( OK ),75.94  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9873.60  ( OK ),50.70  ( OK ),57.00  ( Overridden )
Thu  Mar 20 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),59.11  ( OK ),75.91  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9592.14  ( OK ),50.68  ( OK ),57.00  ( Overridden )
Thu  Mar 20 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),58.97  ( OK ),75.95  ( OK ),0.00  ( Fault ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9937.32  ( OK ),50.41  ( OK ),57.00  ( Overridden )
Thu  Mar 20 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),58.95  ( OK ),75.95  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),9513.86  ( OK ),50.23  ( OK ),57.00  ( Overridden )
Thu  Mar 20 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( Fault ),61.32  ( OK ),75.92  ( OK ),0.00  ( Fault ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9264.32  ( OK ),49.61  ( OK ),57.00  ( Overridden )
Thu  Mar 20 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),59.08  ( OK ),75.96  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),8989.11  ( OK ),49.58  ( OK ),57.00  ( Overridden )
Thu  Mar 20 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),59.37  ( OK ),75.97  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8921.05  ( OK ),49.28  ( OK ),57.00  ( Overridden )
Thu  Mar 20 17:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),57.77  ( OK ),75.98  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8671.85  ( OK ),49.04  ( OK ),57.00  ( Overridden )
Thu  Mar 20 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.17  ( OK ),100.00  ( OK ),58.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),75.67  ( OK ),0.00  ( OK ),70.20  ( OK ),100.00  ( OK ),58.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.77  ( OK ),75.67  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),58.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),75.67  ( OK ),0.00  ( OK ),69.68  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.68  ( OK ),75.67  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.88  ( OK ),75.67  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.44  ( OK ),75.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( Fault ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.85  ( OK ),75.67  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( Fault ),56.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.29  ( OK ),75.67  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),56.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),75.67  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),55.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.94  ( OK ),75.67  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),55.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),75.67  ( OK ),0.00  ( OK ),68.28  ( OK ),0.00  ( OK ),56.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.12  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.02  ( OK ),100.00  ( OK ),56.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.51  ( OK ),75.67  ( OK ),0.00  ( OK ),67.77  ( OK ),100.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.90  ( OK ),75.67  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),57.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.13  ( OK ),75.67  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),75.67  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),58.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),58.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),75.67  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( Fault ),58.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),75.67  ( OK ),0.00  ( OK ),68.59  ( OK ),0.00  ( OK ),58.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.68  ( OK ),75.67  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( Fault ),58.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),75.67  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.62  ( OK ),75.67  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),58.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.70  ( OK ),75.67  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),58.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Mar 20 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.89  ( OK ),75.67  ( OK ),0.00  ( OK ),68.70  ( OK ),0.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.95  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),100.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),100.00  ( OK ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),75.67  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.44  ( OK ),75.67  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.70  ( OK ),75.67  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.15  ( OK ),75.67  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( Fault ),59.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.44  ( OK ),75.67  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),59.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( Fault ),60.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.90  ( OK ),75.67  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),69.73  ( OK ),100.00  ( OK ),60.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),0.00  ( OK ),69.66  ( OK ),100.00  ( OK ),60.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),75.67  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),60.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),60.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.42  ( OK ),75.67  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.24  ( OK ),75.67  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.50  ( OK ),75.67  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( Fault ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.88  ( OK ),75.67  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 05:15:00  CST,0.00  ( OK ),0.89  ( OK ),1.50  ( OK ),58.92  ( OK ),75.67  ( OK ),34.88  ( OK ),76.50  ( OK ),0.00  ( Fault ),61.81  ( OK ),1.00  ( OK ),1.00  ( OK ),31806.68  ( OK ),85.66  ( OK ),57.00  ( Overridden )
Fri  Mar 21 05:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),38.04  ( OK ),75.71  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),30334.02  ( OK ),86.58  ( OK ),57.00  ( Overridden )
Fri  Mar 21 05:45:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( Fault ),38.52  ( OK ),74.97  ( OK ),0.00  ( OK ),55.58  ( OK ),1.00  ( OK ),1.00  ( OK ),24273.35  ( OK ),74.06  ( OK ),57.00  ( Overridden )
Fri  Mar 21 06:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),39.31  ( OK ),74.78  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),19246.73  ( OK ),65.00  ( OK ),57.00  ( Overridden )
Fri  Mar 21 06:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),41.22  ( OK ),74.83  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),15301.90  ( OK ),58.19  ( OK ),57.00  ( Overridden )
Fri  Mar 21 06:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),42.24  ( OK ),74.99  ( OK ),100.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),13419.92  ( OK ),54.54  ( OK ),57.00  ( Overridden )
Fri  Mar 21 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),48.39  ( OK ),75.27  ( OK ),100.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12211.35  ( OK ),53.35  ( OK ),57.00  ( Overridden )
Fri  Mar 21 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),49.48  ( OK ),75.53  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11876.33  ( OK ),52.84  ( OK ),57.00  ( Overridden )
Fri  Mar 21 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),50.88  ( OK ),75.84  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10979.80  ( OK ),51.95  ( OK ),57.00  ( Overridden )
Fri  Mar 21 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),50.88  ( OK ),75.84  ( OK ),0.00  ( OK ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10979.80  ( OK ),51.95  ( OK ),57.00  ( OK )
Fri  Mar 21 07:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),53.16  ( OK ),75.97  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10112.12  ( OK ),50.97  ( OK ),57.00  ( OK )
Fri  Mar 21 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),53.16  ( OK ),75.97  ( OK ),0.00  ( Fault ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10112.12  ( OK ),50.97  ( OK ),57.00  ( OK )
Fri  Mar 21 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( Fault ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 09:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),51.82  ( OK ),76.30  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10965.76  ( OK ),51.77  ( OK ),57.00  ( OK )
Fri  Mar 21 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),56.72  ( OK ),76.14  ( OK ),100.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10357.57  ( OK ),51.16  ( OK ),57.00  ( OK )
Fri  Mar 21 10:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),56.72  ( OK ),76.14  ( OK ),100.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10357.57  ( OK ),51.16  ( OK ),57.00  ( OK )
Fri  Mar 21 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( Fault ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK )
Fri  Mar 21 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK )
Fri  Mar 21 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),58.19  ( OK ),76.60  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10586.69  ( OK ),52.17  ( OK ),57.00  ( OK )
Fri  Mar 21 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK )
Fri  Mar 21 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK )
Fri  Mar 21 11:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),60.73  ( OK ),76.60  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),10270.45  ( OK ),51.31  ( OK ),57.00  ( OK )
Fri  Mar 21 11:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),67.36  ( OK ),76.70  ( OK ),0.00  ( Fault ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10064.11  ( OK ),51.24  ( OK ),57.00  ( OK )
Fri  Mar 21 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),67.36  ( OK ),76.70  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10064.11  ( OK ),51.24  ( OK ),57.00  ( OK )
Fri  Mar 21 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK )
Fri  Mar 21 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK )
Fri  Mar 21 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),68.60  ( OK ),76.30  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),9559.50  ( OK ),51.40  ( OK ),57.00  ( OK )
Fri  Mar 21 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.49  ( OK ),76.11  ( OK ),100.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK )
Fri  Mar 21 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.49  ( OK ),76.11  ( OK ),100.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK )
Fri  Mar 21 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK )
Fri  Mar 21 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK )
Fri  Mar 21 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.49  ( OK ),76.11  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8907.82  ( OK ),50.40  ( OK ),57.00  ( OK )
Fri  Mar 21 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),81.82  ( OK ),76.40  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),7456.69  ( OK ),49.37  ( OK ),57.00  ( OK )
Fri  Mar 21 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),81.82  ( OK ),76.40  ( OK ),0.00  ( Fault ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),7456.69  ( OK ),49.37  ( OK ),57.00  ( OK )
Fri  Mar 21 14:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( Fault ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK )
Fri  Mar 21 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK )
Fri  Mar 21 15:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK )
Fri  Mar 21 15:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK )
Fri  Mar 21 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),84.33  ( OK ),76.39  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7337.63  ( OK ),48.70  ( OK ),57.00  ( OK )
Fri  Mar 21 16:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),86.56  ( OK ),76.40  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),4093.55  ( OK ),46.52  ( OK ),57.00  ( OK )
Fri  Mar 21 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),86.56  ( OK ),76.40  ( OK ),100.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),4093.55  ( OK ),46.52  ( OK ),57.00  ( OK )
Fri  Mar 21 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),93.63  ( OK ),75.88  ( OK ),100.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK )
Fri  Mar 21 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.64  ( OK ),75.67  ( OK ),93.63  ( OK ),75.88  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4475.40  ( OK ),46.71  ( OK ),57.00  ( OK )
