TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Fri  Mar 28 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( OK ),46.03  ( OK ),75.92  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),14582.44  ( OK ),56.64  ( OK ),57.00  ( Overridden )
Fri  Mar 28 07:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.91  ( OK ),75.67  ( OK ),41.52  ( OK ),76.07  ( OK ),0.00  ( OK ),61.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14767.90  ( OK ),56.95  ( OK ),57.00  ( Overridden )
Fri  Mar 28 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),48.06  ( OK ),76.48  ( OK ),100.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),14800.39  ( OK ),57.32  ( OK ),57.00  ( Overridden )
Fri  Mar 28 07:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),48.73  ( OK ),76.53  ( OK ),100.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),15411.18  ( OK ),57.42  ( OK ),57.00  ( Overridden )
Fri  Mar 28 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.37  ( OK ),75.67  ( OK ),48.45  ( OK ),76.50  ( OK ),0.00  ( OK ),55.49  ( OK ),1.00  ( OK ),1.00  ( OK ),13953.10  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Fri  Mar 28 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),48.70  ( OK ),76.49  ( OK ),0.00  ( OK ),55.78  ( OK ),1.00  ( OK ),1.00  ( OK ),13498.37  ( OK ),55.04  ( OK ),57.00  ( Overridden )
Fri  Mar 28 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.12  ( OK ),75.67  ( OK ),47.34  ( OK ),76.52  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13640.59  ( OK ),55.32  ( OK ),57.00  ( Overridden )
Fri  Mar 28 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.48  ( OK ),75.67  ( Fault ),49.10  ( OK ),76.50  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13104.40  ( OK ),54.47  ( OK ),57.00  ( Overridden )
Fri  Mar 28 09:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),61.18  ( OK ),75.67  ( OK ),40.54  ( OK ),76.50  ( OK ),0.00  ( Fault ),62.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14190.14  ( OK ),55.84  ( OK ),57.00  ( Overridden )
Fri  Mar 28 09:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),56.14  ( OK ),75.67  ( OK ),46.86  ( OK ),76.53  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),15819.24  ( OK ),58.26  ( OK ),57.00  ( Overridden )
Fri  Mar 28 09:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),49.26  ( OK ),76.53  ( OK ),0.00  ( Fault ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),14637.12  ( OK ),56.87  ( OK ),57.00  ( Overridden )
Fri  Mar 28 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),48.40  ( OK ),76.49  ( OK ),0.00  ( OK ),55.29  ( OK ),1.00  ( OK ),1.00  ( OK ),14771.35  ( OK ),57.03  ( OK ),57.00  ( Overridden )
Fri  Mar 28 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),49.13  ( OK ),76.47  ( OK ),0.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),13796.05  ( OK ),55.97  ( OK ),57.00  ( Overridden )
Fri  Mar 28 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),50.79  ( OK ),76.35  ( OK ),0.00  ( OK ),55.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14383.87  ( OK ),56.20  ( OK ),57.00  ( Overridden )
Fri  Mar 28 10:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.14  ( OK ),75.67  ( OK ),42.56  ( OK ),76.51  ( OK ),0.00  ( OK ),62.08  ( OK ),1.00  ( OK ),1.00  ( OK ),15191.10  ( OK ),57.39  ( OK ),57.00  ( Overridden )
Fri  Mar 28 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.31  ( OK ),75.67  ( OK ),48.08  ( OK ),76.54  ( OK ),100.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15237.61  ( OK ),58.17  ( OK ),57.00  ( Overridden )
Fri  Mar 28 11:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),50.69  ( OK ),76.46  ( OK ),100.00  ( OK ),55.83  ( OK ),1.00  ( OK ),1.00  ( OK ),15010.03  ( OK ),57.61  ( OK ),57.00  ( Overridden )
Fri  Mar 28 11:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),52.35  ( OK ),76.41  ( OK ),0.00  ( OK ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13498.79  ( OK ),55.87  ( OK ),57.00  ( Overridden )
Fri  Mar 28 11:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),52.42  ( OK ),76.47  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),13057.28  ( OK ),54.33  ( OK ),57.00  ( Overridden )
Fri  Mar 28 11:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.93  ( OK ),75.67  ( OK ),49.19  ( OK ),76.45  ( OK ),0.00  ( OK ),55.62  ( OK ),1.00  ( OK ),1.00  ( OK ),12347.10  ( OK ),53.42  ( OK ),57.00  ( Overridden )
Fri  Mar 28 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),50.74  ( OK ),76.36  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12555.80  ( OK ),53.23  ( OK ),57.00  ( Overridden )
Fri  Mar 28 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.91  ( OK ),75.67  ( OK ),43.67  ( OK ),76.47  ( OK ),0.00  ( Fault ),62.05  ( OK ),1.00  ( OK ),1.00  ( OK ),13211.03  ( OK ),54.18  ( OK ),57.00  ( Overridden )
Fri  Mar 28 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.48  ( OK ),75.67  ( OK ),52.26  ( OK ),76.54  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13442.63  ( OK ),54.76  ( OK ),57.00  ( Overridden )
Fri  Mar 28 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),50.11  ( OK ),76.48  ( OK ),0.00  ( Fault ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13863.47  ( OK ),55.36  ( OK ),57.00  ( Overridden )
Fri  Mar 28 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),52.24  ( OK ),76.37  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),13541.52  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Fri  Mar 28 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( Fault ),51.32  ( OK ),76.39  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14000.57  ( OK ),55.49  ( OK ),57.00  ( Overridden )
Fri  Mar 28 13:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),53.31  ( OK ),76.35  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),12509.38  ( OK ),53.85  ( OK ),57.00  ( Overridden )
Fri  Mar 28 13:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),51.97  ( OK ),76.41  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11779.88  ( OK ),52.68  ( OK ),57.00  ( Overridden )
Fri  Mar 28 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),51.74  ( OK ),76.43  ( OK ),100.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),11689.93  ( OK ),52.19  ( OK ),57.00  ( Overridden )
Fri  Mar 28 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),50.70  ( OK ),76.44  ( OK ),100.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),11744.01  ( OK ),52.03  ( OK ),57.00  ( Overridden )
Fri  Mar 28 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),53.16  ( OK ),76.40  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11191.60  ( OK ),51.87  ( OK ),57.00  ( Overridden )
Fri  Mar 28 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),54.62  ( OK ),76.44  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11625.07  ( OK ),51.94  ( OK ),57.00  ( Overridden )
Fri  Mar 28 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.99  ( OK ),75.67  ( OK ),27.78  ( OK ),76.36  ( OK ),0.00  ( OK ),59.07  ( OK ),1.00  ( OK ),1.00  ( OK ),11450.98  ( OK ),51.78  ( OK ),57.00  ( Overridden )
Fri  Mar 28 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.34  ( OK ),75.67  ( OK ),52.11  ( OK ),76.57  ( OK ),0.00  ( OK ),60.77  ( OK ),1.00  ( OK ),1.00  ( OK ),11260.50  ( OK ),51.81  ( OK ),57.00  ( Overridden )
Fri  Mar 28 15:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),54.54  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11906.50  ( OK ),52.11  ( OK ),57.00  ( Overridden )
Fri  Mar 28 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),55.28  ( OK ),76.45  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),11088.27  ( OK ),51.27  ( OK ),57.00  ( Overridden )
Fri  Mar 28 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),53.79  ( OK ),76.39  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),10400.09  ( OK ),50.88  ( OK ),57.00  ( Overridden )
Fri  Mar 28 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.64  ( OK ),75.67  ( OK ),51.28  ( OK ),76.39  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),10454.91  ( OK ),50.71  ( OK ),57.00  ( Overridden )
Fri  Mar 28 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),50.88  ( OK ),76.36  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9836.27  ( OK ),50.11  ( OK ),57.00  ( Overridden )
Fri  Mar 28 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),49.41  ( OK ),76.40  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),10247.75  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Fri  Mar 28 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),50.95  ( OK ),76.45  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),9870.42  ( OK ),49.94  ( OK ),57.00  ( Overridden )
Fri  Mar 28 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),100.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),100.00  ( OK ),57.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.26  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.66  ( OK ),0.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.31  ( OK ),75.67  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),57.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.91  ( OK ),75.67  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.62  ( OK ),75.67  ( OK ),0.00  ( OK ),69.49  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.00  ( OK ),75.67  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( Fault ),56.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.45  ( OK ),75.67  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),56.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.03  ( OK ),75.67  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( Fault ),55.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.74  ( OK ),75.67  ( OK ),0.00  ( OK ),68.65  ( OK ),0.00  ( OK ),55.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.51  ( OK ),75.67  ( OK ),0.00  ( OK ),68.59  ( OK ),0.00  ( OK ),55.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.43  ( OK ),75.67  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),55.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.22  ( OK ),75.67  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),54.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.08  ( OK ),75.67  ( OK ),0.00  ( OK ),68.45  ( OK ),100.00  ( OK ),54.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.01  ( OK ),75.67  ( OK ),0.00  ( OK ),68.33  ( OK ),100.00  ( OK ),54.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.98  ( OK ),75.67  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),54.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),56.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),56.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),57.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( Fault ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),57.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( Fault ),58.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),58.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.15  ( OK ),75.67  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),58.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Mar 28 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),100.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.96  ( OK ),75.67  ( OK ),0.00  ( OK ),69.79  ( OK ),100.00  ( OK ),59.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.84  ( OK ),75.67  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),59.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.78  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.59  ( OK ),75.67  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),60.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),75.67  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( Fault ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.10  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),60.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.08  ( OK ),75.67  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( Fault ),60.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.84  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),60.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.78  ( OK ),75.67  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.55  ( OK ),75.67  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.24  ( OK ),75.67  ( OK ),0.00  ( OK ),69.77  ( OK ),100.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),69.73  ( OK ),100.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),60.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.99  ( OK ),75.67  ( OK ),0.00  ( OK ),69.67  ( OK ),0.00  ( OK ),60.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.93  ( OK ),75.67  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),60.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.72  ( OK ),75.67  ( OK ),0.00  ( OK ),69.85  ( OK ),0.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.73  ( OK ),75.67  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( Fault ),60.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.63  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),60.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.51  ( OK ),75.67  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( Fault ),60.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.35  ( OK ),75.67  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),60.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.32  ( OK ),75.67  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),59.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.37  ( OK ),75.67  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),59.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.08  ( OK ),75.67  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),59.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),69.54  ( OK ),100.00  ( OK ),59.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.18  ( OK ),75.67  ( OK ),0.00  ( OK ),69.48  ( OK ),100.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.48  ( OK ),75.67  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),59.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),59.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.13  ( OK ),75.67  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.21  ( OK ),75.67  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( Fault ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),75.67  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.30  ( OK ),75.67  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( Fault ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.50  ( OK ),75.67  ( OK ),0.00  ( OK ),69.56  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.47  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.72  ( OK ),75.67  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.50  ( OK ),75.67  ( OK ),0.00  ( OK ),69.67  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.59  ( OK ),75.67  ( OK ),0.00  ( OK ),69.64  ( OK ),100.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.74  ( OK ),75.67  ( OK ),0.00  ( OK ),69.71  ( OK ),100.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),59.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),75.67  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),59.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.07  ( OK ),75.67  ( OK ),0.00  ( OK ),69.63  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.09  ( OK ),75.67  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.25  ( OK ),75.67  ( OK ),0.00  ( OK ),68.89  ( OK ),0.00  ( Fault ),59.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.34  ( OK ),75.67  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),59.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( Fault ),59.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.46  ( OK ),75.67  ( Fault ),0.00  ( OK ),67.80  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.42  ( OK ),75.67  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.47  ( OK ),75.67  ( OK ),0.00  ( OK ),67.89  ( OK ),0.00  ( OK ),60.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),60.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.35  ( OK ),75.67  ( OK ),0.00  ( OK ),68.66  ( OK ),100.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.19  ( OK ),75.67  ( OK ),0.00  ( OK ),68.18  ( OK ),100.00  ( OK ),59.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.60  ( OK ),75.67  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.23  ( OK ),75.67  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),58.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.90  ( OK ),75.67  ( OK ),0.00  ( OK ),67.99  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.76  ( OK ),75.67  ( OK ),0.00  ( OK ),68.08  ( OK ),0.00  ( OK ),58.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.71  ( OK ),75.67  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( Fault ),57.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.72  ( OK ),75.67  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),57.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.95  ( OK ),75.67  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( Fault ),57.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.75  ( OK ),75.67  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( OK ),57.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.15  ( OK ),75.67  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),57.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.05  ( OK ),75.67  ( OK ),0.00  ( OK ),67.96  ( OK ),0.00  ( OK ),57.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.97  ( OK ),75.67  ( OK ),0.00  ( OK ),67.88  ( OK ),0.00  ( OK ),56.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.01  ( OK ),75.67  ( OK ),0.00  ( OK ),68.15  ( OK ),100.00  ( OK ),56.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.99  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.40  ( OK ),100.00  ( OK ),56.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.00  ( OK ),75.67  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),56.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.91  ( OK ),75.67  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),56.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.94  ( OK ),75.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),56.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.76  ( OK ),75.67  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),56.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.46  ( OK ),75.67  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( Fault ),56.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.13  ( OK ),75.67  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),55.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.84  ( OK ),75.67  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( Fault ),55.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.69  ( OK ),75.67  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),55.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),75.67  ( OK ),0.00  ( OK ),69.92  ( OK ),0.00  ( OK ),55.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),75.67  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),56.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.27  ( OK ),75.67  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.22  ( OK ),75.67  ( OK ),0.00  ( OK ),69.80  ( OK ),100.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.01  ( OK ),75.67  ( OK ),0.00  ( OK ),69.66  ( OK ),100.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.94  ( OK ),75.67  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),57.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.79  ( OK ),75.67  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.58  ( OK ),75.67  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.35  ( OK ),75.67  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.26  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.36  ( OK ),0.00  ( Fault ),58.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.16  ( OK ),75.67  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),58.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),75.67  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( Fault ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),58.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.23  ( OK ),75.67  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),58.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.08  ( OK ),75.67  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),58.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.06  ( OK ),75.67  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.82  ( OK ),75.67  ( OK ),0.00  ( OK ),68.99  ( OK ),100.00  ( OK ),59.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),75.67  ( OK ),0.00  ( OK ),68.74  ( OK ),100.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.71  ( OK ),75.67  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),59.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),83.97  ( OK ),75.67  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),68.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Mar 29 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.15  ( OK ),75.67  ( OK ),0.00  ( OK ),77.91  ( OK ),0.00  ( OK ),76.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.27  ( OK ),75.67  ( OK ),0.00  ( OK ),77.83  ( OK ),0.00  ( Fault ),81.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),107.99  ( OK ),75.67  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),87.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.09  ( OK ),75.67  ( OK ),0.00  ( OK ),77.28  ( OK ),0.00  ( Fault ),91.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.51  ( OK ),75.67  ( OK ),0.00  ( OK ),76.23  ( OK ),0.00  ( OK ),93.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),99.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.24  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),105.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.78  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),108.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.69  ( OK ),100.00  ( OK ),112.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),100.00  ( OK ),116.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.95  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),119.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.01  ( OK ),75.67  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),122.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),124.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),126.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.82  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( Fault ),128.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.25  ( OK ),75.67  ( OK ),0.00  ( OK ),71.90  ( OK ),0.00  ( OK ),131.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.08  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( Fault ),132.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),133.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.70  ( OK ),75.67  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),134.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),134.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( OK ),134.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.96  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),100.00  ( OK ),135.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.54  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),100.00  ( OK ),135.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.09  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),135.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.16  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.70  ( OK ),75.67  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),136.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.40  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),136.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.56  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( Fault ),135.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.94  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),136.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.51  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( Fault ),136.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),136.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),136.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),136.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),136.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),100.00  ( OK ),136.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),100.00  ( OK ),137.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.16  ( OK ),0.00  ( OK ),136.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),96.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),136.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),84.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),132.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),77.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),125.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( Fault ),117.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),110.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.73  ( OK ),0.00  ( Fault ),103.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),96.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),91.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),86.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),83.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),100.00  ( OK ),80.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),78.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),76.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Mar 30 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
