TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sun  Apr 06 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( Fault ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),61.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),61.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),62.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),62.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),0.00  ( OK ),71.42  ( OK ),100.00  ( OK ),62.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),0.00  ( OK ),71.43  ( OK ),100.00  ( OK ),62.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),62.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),62.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),62.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( Fault ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),75.67  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( Fault ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.53  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),62.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),62.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),61.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),100.00  ( OK ),61.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),100.00  ( OK ),61.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( Fault ),61.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),61.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( Fault ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),61.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),100.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),100.00  ( OK ),61.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),61.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),61.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),61.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( Fault ),61.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( Fault ),61.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),61.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),100.00  ( OK ),60.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),61.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( Fault ),60.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( OK ),60.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.29  ( OK ),0.00  ( Fault ),60.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),60.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),60.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),60.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),100.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),0.00  ( OK ),72.73  ( OK ),100.00  ( OK ),60.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),0.00  ( OK ),72.72  ( OK ),0.00  ( OK ),60.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( Fault ),59.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),59.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( Fault ),59.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.68  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.81  ( OK ),100.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),100.00  ( OK ),58.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.07  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),58.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.91  ( OK ),75.67  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),58.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),58.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 06 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.02  ( OK ),75.67  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( Fault ),58.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.59  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( Fault ),57.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),57.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.05  ( OK ),75.67  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),57.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.79  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.68  ( OK ),75.67  ( OK ),0.00  ( OK ),71.84  ( OK ),100.00  ( OK ),56.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),100.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.38  ( OK ),75.67  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.21  ( OK ),75.67  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),56.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.03  ( OK ),75.67  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),56.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.93  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),56.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.88  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( Fault ),56.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.83  ( OK ),75.67  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),56.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.80  ( OK ),75.67  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( Fault ),56.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.46  ( OK ),0.00  ( OK ),55.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),55.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.04  ( OK ),75.67  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),55.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.65  ( OK ),75.67  ( OK ),0.00  ( OK ),70.67  ( OK ),0.00  ( OK ),55.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.00  ( OK ),75.67  ( OK ),0.00  ( OK ),70.33  ( OK ),100.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.61  ( OK ),75.67  ( OK ),0.00  ( OK ),69.96  ( OK ),100.00  ( OK ),54.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 05:15:00  CST,0.00  ( OK ),0.81  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),37.87  ( OK ),77.66  ( OK ),0.00  ( OK ),59.76  ( OK ),1.00  ( OK ),1.00  ( OK ),32612.21  ( OK ),87.96  ( OK ),57.00  ( Overridden )
Mon  Apr 07 05:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),55.94  ( OK ),75.67  ( OK ),42.38  ( OK ),77.40  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),33866.78  ( OK ),95.56  ( OK ),57.00  ( Overridden )
Mon  Apr 07 05:45:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),43.29  ( OK ),76.91  ( OK ),0.00  ( OK ),55.35  ( OK ),1.00  ( OK ),1.00  ( OK ),30653.30  ( OK ),89.48  ( OK ),57.00  ( Overridden )
Mon  Apr 07 06:00:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),44.43  ( OK ),76.65  ( OK ),0.00  ( OK ),54.97  ( OK ),1.00  ( OK ),1.00  ( OK ),27033.43  ( OK ),81.13  ( OK ),57.00  ( Overridden )
Mon  Apr 07 06:15:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),45.52  ( OK ),76.54  ( OK ),0.00  ( Fault ),55.50  ( OK ),1.00  ( OK ),1.00  ( OK ),23089.23  ( OK ),73.22  ( OK ),57.00  ( Overridden )
Mon  Apr 07 06:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),46.66  ( OK ),76.62  ( OK ),0.00  ( OK ),55.91  ( OK ),1.00  ( OK ),1.00  ( OK ),19591.62  ( OK ),66.84  ( OK ),57.00  ( Overridden )
Mon  Apr 07 06:45:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),49.47  ( OK ),76.76  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),16619.17  ( OK ),61.91  ( OK ),57.00  ( Overridden )
Mon  Apr 07 07:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),50.49  ( OK ),76.91  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),15608.95  ( OK ),59.09  ( OK ),57.00  ( Overridden )
Mon  Apr 07 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.67  ( OK ),75.67  ( Fault ),53.61  ( OK ),77.00  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),14060.34  ( OK ),57.01  ( OK ),57.00  ( Overridden )
Mon  Apr 07 07:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( OK ),43.29  ( OK ),77.05  ( OK ),0.00  ( OK ),64.40  ( OK ),1.00  ( OK ),1.00  ( OK ),14045.90  ( OK ),56.81  ( OK ),57.00  ( Overridden )
Mon  Apr 07 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),53.33  ( OK ),77.30  ( OK ),0.00  ( OK ),58.35  ( OK ),1.00  ( OK ),1.00  ( OK ),13939.63  ( OK ),56.38  ( OK ),57.00  ( Overridden )
Mon  Apr 07 08:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),55.73  ( OK ),77.26  ( OK ),100.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),14105.41  ( OK ),55.99  ( OK ),57.00  ( Overridden )
Mon  Apr 07 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),57.63  ( OK ),77.25  ( OK ),100.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13509.71  ( OK ),55.37  ( OK ),57.00  ( Overridden )
Mon  Apr 07 08:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),58.29  ( OK ),77.27  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13274.48  ( OK ),55.02  ( OK ),57.00  ( Overridden )
Mon  Apr 07 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),60.02  ( OK ),77.31  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13493.47  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Mon  Apr 07 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),62.92  ( OK ),77.38  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13619.14  ( OK ),55.19  ( OK ),57.00  ( Overridden )
Mon  Apr 07 09:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),66.35  ( OK ),77.34  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),14106.09  ( OK ),55.81  ( OK ),57.00  ( Overridden )
Mon  Apr 07 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),68.83  ( OK ),77.28  ( OK ),0.00  ( Fault ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13647.59  ( OK ),55.81  ( OK ),57.00  ( Overridden )
Mon  Apr 07 09:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),72.16  ( OK ),77.31  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),12789.53  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Mon  Apr 07 10:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),69.06  ( OK ),77.31  ( OK ),0.00  ( Fault ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11844.05  ( OK ),53.88  ( OK ),57.00  ( Overridden )
Mon  Apr 07 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),68.61  ( OK ),77.24  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),11823.61  ( OK ),53.50  ( OK ),57.00  ( Overridden )
Mon  Apr 07 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),70.85  ( OK ),77.22  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),11513.24  ( OK ),53.39  ( OK ),57.00  ( Overridden )
Mon  Apr 07 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),75.11  ( OK ),77.38  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11394.81  ( OK ),53.16  ( OK ),57.00  ( Overridden )
Mon  Apr 07 11:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),75.36  ( OK ),77.33  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),10736.36  ( OK ),52.56  ( OK ),57.00  ( Overridden )
Mon  Apr 07 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),78.69  ( OK ),77.16  ( OK ),100.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10228.36  ( OK ),52.29  ( OK ),57.00  ( Overridden )
Mon  Apr 07 11:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),77.84  ( OK ),77.15  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9504.47  ( OK ),51.39  ( OK ),57.00  ( Overridden )
Mon  Apr 07 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( Fault ),75.61  ( OK ),77.13  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9236.46  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Mon  Apr 07 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),72.47  ( OK ),77.10  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),9460.03  ( OK ),50.90  ( OK ),57.00  ( Overridden )
Mon  Apr 07 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),67.23  ( OK ),76.97  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),9085.87  ( OK ),50.69  ( OK ),57.00  ( Overridden )
Mon  Apr 07 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),68.35  ( OK ),76.83  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8595.18  ( OK ),50.54  ( OK ),57.00  ( Overridden )
Mon  Apr 07 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),69.28  ( OK ),76.81  ( OK ),0.00  ( Fault ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9286.07  ( OK ),50.84  ( OK ),57.00  ( Overridden )
Mon  Apr 07 13:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),70.22  ( OK ),76.77  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10201.11  ( OK ),51.31  ( OK ),57.00  ( Overridden )
Mon  Apr 07 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.72  ( OK ),75.67  ( OK ),73.62  ( OK ),76.73  ( OK ),0.00  ( Fault ),57.53  ( OK ),1.00  ( OK ),1.00  ( OK ),9612.16  ( OK ),51.15  ( OK ),57.00  ( Overridden )
Mon  Apr 07 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),75.34  ( OK ),76.63  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),9969.17  ( OK ),51.56  ( OK ),57.00  ( Overridden )
Mon  Apr 07 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),76.85  ( OK ),76.59  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),9787.68  ( OK ),51.43  ( OK ),57.00  ( Overridden )
Mon  Apr 07 14:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),75.63  ( OK ),76.58  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),9684.71  ( OK ),51.46  ( OK ),57.00  ( Overridden )
Mon  Apr 07 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),71.42  ( OK ),76.52  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9710.50  ( OK ),51.25  ( OK ),57.00  ( Overridden )
Mon  Apr 07 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.38  ( OK ),75.67  ( OK ),67.74  ( OK ),76.37  ( OK ),100.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),9513.78  ( OK ),51.18  ( OK ),57.00  ( Overridden )
Mon  Apr 07 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),66.53  ( OK ),76.22  ( OK ),100.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),10050.52  ( OK ),51.36  ( OK ),57.00  ( Overridden )
Mon  Apr 07 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),65.31  ( OK ),76.19  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9996.11  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Mon  Apr 07 15:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),65.69  ( OK ),76.05  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),10591.35  ( OK ),51.53  ( OK ),57.00  ( Overridden )
Mon  Apr 07 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),64.18  ( OK ),75.98  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10700.13  ( OK ),51.57  ( OK ),57.00  ( Overridden )
Mon  Apr 07 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),64.34  ( OK ),75.82  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),11122.18  ( OK ),51.87  ( OK ),57.00  ( Overridden )
Mon  Apr 07 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),63.66  ( OK ),75.70  ( OK ),0.00  ( Fault ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),11059.18  ( OK ),51.99  ( OK ),57.00  ( Overridden )
Mon  Apr 07 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( Fault ),63.27  ( OK ),75.58  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10789.34  ( OK ),51.90  ( OK ),57.00  ( Overridden )
Mon  Apr 07 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),63.72  ( OK ),75.58  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),10522.31  ( OK ),51.77  ( OK ),57.00  ( Overridden )
Mon  Apr 07 16:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),62.77  ( OK ),75.43  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),11240.84  ( OK ),52.05  ( OK ),57.00  ( Overridden )
Mon  Apr 07 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),63.20  ( OK ),75.30  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),10518.84  ( OK ),51.34  ( OK ),57.00  ( Overridden )
Mon  Apr 07 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),57.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.24  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.03  ( OK ),100.00  ( OK ),59.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),100.00  ( OK ),59.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),59.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),0.00  ( OK ),70.98  ( OK ),0.00  ( OK ),59.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.26  ( OK ),0.00  ( OK ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),0.00  ( OK ),71.29  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.67  ( OK ),75.67  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( Fault ),59.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.38  ( OK ),75.67  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( Fault ),58.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),58.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.63  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.80  ( OK ),75.67  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.86  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),59.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),72.68  ( OK ),100.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),0.00  ( OK ),72.80  ( OK ),100.00  ( OK ),59.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),59.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( Fault ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),59.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( Fault ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.24  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.07  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),59.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),100.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),100.00  ( OK ),59.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),59.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( Fault ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( Fault ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),59.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),59.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),59.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.29  ( OK ),100.00  ( OK ),59.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),100.00  ( OK ),59.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),59.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),59.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( Fault ),59.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 08 05:15:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),60.05  ( OK ),75.67  ( OK ),47.33  ( OK ),77.77  ( OK ),0.00  ( OK ),60.35  ( OK ),1.00  ( OK ),1.00  ( OK ),26596.60  ( OK ),76.78  ( OK ),57.00  ( Overridden )
Tue  Apr 08 05:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),56.05  ( OK ),75.67  ( OK ),54.54  ( OK ),77.51  ( OK ),0.00  ( Fault ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),25282.97  ( OK ),76.05  ( OK ),57.00  ( Overridden )
Tue  Apr 08 05:45:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( Fault ),56.73  ( OK ),77.19  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),22316.97  ( OK ),70.51  ( OK ),57.00  ( Overridden )
Tue  Apr 08 06:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),56.91  ( OK ),77.00  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),19386.44  ( OK ),65.58  ( OK ),57.00  ( Overridden )
Tue  Apr 08 06:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),59.29  ( OK ),77.00  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),16702.54  ( OK ),61.35  ( OK ),57.00  ( Overridden )
Tue  Apr 08 06:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),60.47  ( OK ),76.95  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),14896.25  ( OK ),58.08  ( OK ),57.00  ( Overridden )
Tue  Apr 08 06:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),60.42  ( OK ),77.11  ( OK ),100.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13681.99  ( OK ),55.78  ( OK ),57.00  ( Overridden )
Tue  Apr 08 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),61.66  ( OK ),77.15  ( OK ),100.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),12756.35  ( OK ),54.57  ( OK ),57.00  ( Overridden )
Tue  Apr 08 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),60.97  ( OK ),77.11  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),12832.85  ( OK ),54.14  ( OK ),57.00  ( Overridden )
Tue  Apr 08 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),61.30  ( OK ),77.18  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12582.15  ( OK ),53.68  ( OK ),57.00  ( Overridden )
Tue  Apr 08 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),63.14  ( OK ),77.22  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12330.32  ( OK ),53.45  ( OK ),57.00  ( Overridden )
Tue  Apr 08 08:00:00  CST,0.00  ( OK ),,,55.20  ( OK ),75.67  ( OK ),,77.23  ( OK ),0.00  ( OK ),,1.00  ( OK ),1.00  ( OK ),,53.04  ( OK ),57.00  ( Overridden )
Tue  Apr 08 08:15:00  CST,0.00  ( OK ),,,54.97  ( OK ),75.67  ( OK ),,77.18  ( OK ),0.00  ( Fault ),,,1.00  ( OK ),,53.33  ( OK ),
Tue  Apr 08 08:30:00  CST,0.00  ( OK ),,,65.86  ( OK ),75.67  ( OK ),,76.97  ( OK ),0.00  ( OK ),,,1.00  ( OK ),,53.28  ( OK ),
Tue  Apr 08 08:45:00  CST,0.00  ( OK ),,,58.21  ( OK ),75.67  ( OK ),,77.28  ( OK ),0.00  ( Fault ),,,1.00  ( OK ),,54.75  ( OK ),
Tue  Apr 08 09:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( OK ),63.08  ( OK ),77.36  ( OK ),0.00  ( OK ),56.42  ( OK ),,1.00  ( OK ),12180.95  ( OK ),,
Tue  Apr 08 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),63.09  ( OK ),77.28  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),12314.80  ( OK ),,57.00  ( Overridden )
Tue  Apr 08 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),35.36  ( OK ),77.20  ( OK ),0.00  ( OK ),61.68  ( OK ),1.00  ( OK ),1.00  ( OK ),11548.12  ( OK ),,57.00  ( Overridden )
Tue  Apr 08 09:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),58.48  ( OK ),77.08  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13232.42  ( OK ),,57.00  ( Overridden )
Tue  Apr 08 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),64.65  ( OK ),77.08  ( OK ),100.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),13321.47  ( OK ),55.31  ( OK ),57.00  ( Overridden )
Tue  Apr 08 10:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( Fault ),65.63  ( OK ),77.00  ( OK ),100.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),13175.87  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Tue  Apr 08 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),67.83  ( OK ),77.02  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),12157.85  ( OK ),54.54  ( OK ),57.00  ( Overridden )
