TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Apr 12 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),71.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),71.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( Fault ),71.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( Fault ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( Fault ),69.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( Fault ),69.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),100.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( Fault ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( Fault ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),100.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.42  ( OK ),100.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),68.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),68.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( Fault ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.28  ( OK ),0.00  ( Fault ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),100.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),100.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),68.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.64  ( OK ),0.00  ( Fault ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( Fault ),68.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),68.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),100.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.80  ( OK ),100.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),67.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.34  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),66.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),75.67  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( Fault ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.94  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),66.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( Fault ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.96  ( OK ),75.67  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),66.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),100.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),100.00  ( OK ),66.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),65.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.83  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.11  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( Fault ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.56  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),65.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( Fault ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.77  ( OK ),75.67  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),65.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),65.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),100.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),100.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),64.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),64.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.95  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( Fault ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( Fault ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),100.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.24  ( OK ),100.00  ( OK ),66.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( Fault ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.25  ( OK ),0.00  ( Fault ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),66.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( Fault ),66.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( Fault ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.93  ( OK ),0.00  ( OK ),66.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),66.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.02  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),65.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.37  ( OK ),100.00  ( OK ),64.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.31  ( OK ),100.00  ( OK ),63.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 06:15:00  CDT,0.00  ( OK ),1.15  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),41.56  ( OK ),77.29  ( OK ),0.00  ( OK ),59.55  ( OK ),1.00  ( OK ),1.00  ( OK ),26786.73  ( OK ),77.57  ( OK ),57.00  ( Overridden )
Mon  Apr 14 06:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),56.14  ( OK ),75.67  ( OK ),49.31  ( OK ),77.06  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),22730.25  ( OK ),73.53  ( OK ),57.00  ( Overridden )
Mon  Apr 14 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),49.00  ( OK ),76.50  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),19591.60  ( OK ),67.03  ( OK ),57.00  ( Overridden )
Mon  Apr 14 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),50.27  ( OK ),76.21  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17739.46  ( OK ),63.13  ( OK ),57.00  ( Overridden )
Mon  Apr 14 07:15:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),51.53  ( OK ),76.24  ( OK ),0.00  ( Fault ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),14908.65  ( OK ),58.84  ( OK ),57.00  ( Overridden )
Mon  Apr 14 07:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),51.80  ( OK ),76.36  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),13284.83  ( OK ),55.81  ( OK ),57.00  ( Overridden )
Mon  Apr 14 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),50.05  ( OK ),76.40  ( OK ),0.00  ( Fault ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13944.42  ( OK ),55.44  ( OK ),57.00  ( Overridden )
Mon  Apr 14 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),48.90  ( OK ),76.49  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),13346.01  ( OK ),54.39  ( OK ),57.00  ( Overridden )
Mon  Apr 14 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),49.47  ( OK ),76.53  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),13077.56  ( OK ),54.01  ( OK ),57.00  ( Overridden )
Mon  Apr 14 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),47.34  ( OK ),76.56  ( OK ),0.00  ( OK ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12846.91  ( OK ),53.70  ( OK ),57.00  ( Overridden )
Mon  Apr 14 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),47.83  ( OK ),76.55  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),13435.57  ( OK ),53.72  ( OK ),57.00  ( Overridden )
Mon  Apr 14 09:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),59.76  ( OK ),75.67  ( OK ),43.13  ( OK ),76.54  ( OK ),100.00  ( OK ),61.48  ( OK ),1.00  ( OK ),1.00  ( OK ),14921.94  ( OK ),55.74  ( OK ),57.00  ( Overridden )
Mon  Apr 14 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.04  ( OK ),75.67  ( OK ),47.24  ( OK ),76.66  ( OK ),100.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),16422.12  ( OK ),57.86  ( OK ),57.00  ( Overridden )
Mon  Apr 14 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),48.19  ( OK ),76.51  ( OK ),0.00  ( OK ),55.32  ( OK ),1.00  ( OK ),1.00  ( OK ),15760.77  ( OK ),57.72  ( OK ),57.00  ( Overridden )
Mon  Apr 14 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),50.83  ( OK ),76.44  ( OK ),0.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),16211.23  ( OK ),58.36  ( OK ),57.00  ( Overridden )
Mon  Apr 14 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.52  ( OK ),75.67  ( OK ),47.88  ( OK ),76.38  ( OK ),0.00  ( OK ),55.51  ( OK ),1.00  ( OK ),1.00  ( OK ),16171.38  ( OK ),58.07  ( OK ),57.00  ( Overridden )
Mon  Apr 14 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.37  ( OK ),0.00  ( OK ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),16486.91  ( OK ),58.69  ( OK ),57.00  ( Overridden )
Mon  Apr 14 10:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.01  ( OK ),75.67  ( OK ),42.40  ( OK ),76.50  ( OK ),0.00  ( Fault ),59.79  ( OK ),1.00  ( OK ),1.00  ( OK ),18104.44  ( OK ),60.44  ( OK ),57.00  ( Overridden )
Mon  Apr 14 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.25  ( OK ),75.67  ( OK ),49.47  ( OK ),76.51  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),18201.69  ( OK ),61.36  ( OK ),57.00  ( Overridden )
Mon  Apr 14 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),47.35  ( OK ),76.36  ( OK ),0.00  ( Fault ),55.46  ( OK ),1.00  ( OK ),1.00  ( OK ),17630.78  ( OK ),60.58  ( OK ),57.00  ( Overridden )
Mon  Apr 14 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.36  ( OK ),75.67  ( OK ),46.42  ( OK ),76.33  ( OK ),0.00  ( OK ),55.28  ( OK ),1.00  ( OK ),1.00  ( OK ),17468.59  ( OK ),60.22  ( OK ),57.00  ( Overridden )
Mon  Apr 14 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),47.67  ( OK ),76.38  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),17037.22  ( OK ),59.90  ( OK ),57.00  ( Overridden )
Mon  Apr 14 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),47.63  ( OK ),76.33  ( OK ),0.00  ( OK ),55.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16991.56  ( OK ),59.34  ( OK ),57.00  ( Overridden )
Mon  Apr 14 12:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.89  ( OK ),75.67  ( OK ),43.39  ( OK ),76.36  ( OK ),0.00  ( OK ),61.38  ( OK ),1.00  ( OK ),1.00  ( OK ),17603.40  ( OK ),60.75  ( OK ),57.00  ( Overridden )
Mon  Apr 14 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),50.11  ( OK ),76.52  ( OK ),100.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),18353.37  ( OK ),61.87  ( OK ),57.00  ( Overridden )
Mon  Apr 14 12:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),50.33  ( OK ),76.44  ( OK ),100.00  ( OK ),55.54  ( OK ),1.00  ( OK ),1.00  ( OK ),18021.65  ( OK ),61.12  ( OK ),57.00  ( Overridden )
Mon  Apr 14 12:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),50.99  ( OK ),76.26  ( OK ),0.00  ( OK ),55.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16429.61  ( OK ),59.18  ( OK ),57.00  ( Overridden )
Mon  Apr 14 13:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),51.46  ( OK ),76.27  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),16206.03  ( OK ),58.22  ( OK ),57.00  ( Overridden )
Mon  Apr 14 13:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.66  ( OK ),75.67  ( OK ),51.99  ( OK ),76.27  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15294.52  ( OK ),57.24  ( OK ),57.00  ( Overridden )
Mon  Apr 14 13:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),61.93  ( OK ),75.67  ( OK ),40.32  ( OK ),76.33  ( OK ),0.00  ( OK ),63.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15658.22  ( OK ),57.40  ( OK ),57.00  ( Overridden )
Mon  Apr 14 13:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),56.55  ( OK ),75.67  ( OK ),48.76  ( OK ),76.51  ( OK ),0.00  ( Fault ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),17679.79  ( OK ),59.34  ( OK ),57.00  ( Overridden )
Mon  Apr 14 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.45  ( OK ),75.67  ( OK ),48.59  ( OK ),76.49  ( OK ),0.00  ( OK ),55.50  ( OK ),1.00  ( OK ),1.00  ( OK ),16933.21  ( OK ),59.05  ( OK ),57.00  ( Overridden )
Mon  Apr 14 14:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),47.74  ( OK ),76.50  ( OK ),0.00  ( Fault ),55.29  ( OK ),1.00  ( OK ),1.00  ( OK ),16925.02  ( OK ),58.58  ( OK ),57.00  ( Overridden )
Mon  Apr 14 14:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.27  ( OK ),75.67  ( OK ),47.81  ( OK ),76.36  ( OK ),0.00  ( OK ),55.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15764.08  ( OK ),57.21  ( OK ),57.00  ( Overridden )
Mon  Apr 14 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.35  ( OK ),75.67  ( Fault ),23.67  ( OK ),76.34  ( OK ),0.00  ( OK ),59.26  ( OK ),1.00  ( OK ),1.00  ( OK ),15763.50  ( OK ),57.27  ( OK ),57.00  ( Overridden )
Mon  Apr 14 15:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),57.62  ( OK ),75.67  ( OK ),42.50  ( OK ),76.50  ( OK ),0.00  ( OK ),58.72  ( OK ),1.00  ( OK ),1.00  ( OK ),16554.52  ( OK ),58.48  ( OK ),57.00  ( Overridden )
Mon  Apr 14 15:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),47.47  ( OK ),76.44  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),16593.71  ( OK ),58.77  ( OK ),57.00  ( Overridden )
Mon  Apr 14 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),46.72  ( OK ),76.45  ( OK ),100.00  ( OK ),55.13  ( OK ),1.00  ( OK ),1.00  ( OK ),16645.32  ( OK ),58.33  ( OK ),57.00  ( Overridden )
Mon  Apr 14 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),45.04  ( OK ),76.24  ( OK ),100.00  ( OK ),55.35  ( OK ),1.00  ( OK ),1.00  ( OK ),16071.86  ( OK ),57.85  ( OK ),57.00  ( Overridden )
Mon  Apr 14 16:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.68  ( OK ),75.67  ( OK ),31.17  ( OK ),76.26  ( OK ),0.00  ( OK ),62.01  ( OK ),1.00  ( OK ),1.00  ( OK ),16488.22  ( OK ),58.22  ( OK ),57.00  ( Overridden )
Mon  Apr 14 16:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.94  ( OK ),75.67  ( OK ),40.38  ( OK ),76.49  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),17604.38  ( OK ),59.59  ( OK ),57.00  ( Overridden )
Mon  Apr 14 16:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.81  ( OK ),75.67  ( OK ),44.29  ( OK ),76.38  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),17503.85  ( OK ),60.03  ( OK ),57.00  ( Overridden )
Mon  Apr 14 16:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),43.30  ( OK ),76.19  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),16395.38  ( OK ),58.56  ( OK ),57.00  ( Overridden )
Mon  Apr 14 17:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.68  ( OK ),75.67  ( OK ),41.51  ( OK ),76.29  ( OK ),0.00  ( Fault ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),16390.80  ( OK ),58.02  ( OK ),57.00  ( Overridden )
Mon  Apr 14 17:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),58.38  ( OK ),75.67  ( OK ),38.81  ( OK ),76.35  ( OK ),0.00  ( OK ),60.28  ( OK ),1.00  ( OK ),1.00  ( OK ),15675.84  ( OK ),57.91  ( OK ),57.00  ( Overridden )
Mon  Apr 14 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),42.22  ( OK ),76.45  ( OK ),0.00  ( Fault ),58.18  ( OK ),1.00  ( OK ),1.00  ( OK ),15977.15  ( OK ),57.54  ( OK ),57.00  ( Overridden )
Mon  Apr 14 17:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),43.83  ( OK ),76.28  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),14235.45  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Mon  Apr 14 18:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),41.65  ( OK ),76.37  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12731.70  ( OK ),53.37  ( OK ),57.00  ( Overridden )
Mon  Apr 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.15  ( OK ),75.67  ( OK ),0.00  ( OK ),70.66  ( OK ),0.00  ( OK ),58.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.28  ( OK ),75.67  ( OK ),0.00  ( OK ),69.70  ( OK ),100.00  ( OK ),58.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.10  ( OK ),75.67  ( OK ),0.00  ( OK ),69.20  ( OK ),100.00  ( OK ),58.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.92  ( OK ),75.67  ( Fault ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.75  ( OK ),75.67  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),58.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.64  ( OK ),75.67  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),58.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.48  ( OK ),75.67  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),58.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.11  ( OK ),75.67  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( Fault ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.15  ( OK ),75.67  ( OK ),0.00  ( OK ),67.80  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.24  ( OK ),75.67  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( Fault ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.26  ( OK ),75.67  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),58.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),75.67  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),58.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.67  ( OK ),75.67  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),58.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.14  ( OK ),75.67  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),58.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.29  ( OK ),75.67  ( OK ),0.00  ( OK ),69.42  ( OK ),100.00  ( OK ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.55  ( OK ),75.67  ( OK ),0.00  ( OK ),69.22  ( OK ),100.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.60  ( OK ),75.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),59.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.40  ( OK ),75.67  ( OK ),0.00  ( OK ),69.46  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.37  ( OK ),75.67  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.27  ( OK ),75.67  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),59.49  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.10  ( OK ),75.67  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( Fault ),59.48  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),59.52  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.07  ( OK ),75.67  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( Fault ),59.58  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),75.67  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),59.59  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),95.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),64.83  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.85  ( OK ),75.67  ( OK ),0.00  ( OK ),76.70  ( OK ),0.00  ( OK ),74.02  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.23  ( OK ),75.67  ( OK ),0.00  ( OK ),77.39  ( OK ),0.00  ( OK ),79.97  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.05  ( OK ),75.67  ( OK ),0.00  ( OK ),76.92  ( OK ),100.00  ( OK ),85.73  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),109.62  ( OK ),75.67  ( OK ),0.00  ( OK ),76.51  ( OK ),100.00  ( OK ),90.21  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),93.96  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),97.74  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),102.25  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
