TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  Apr 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),106.51  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( Fault ),110.17  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),115.04  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.33  ( OK ),75.67  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( Fault ),119.23  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.12  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),121.75  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.85  ( OK ),75.67  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),124.92  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.43  ( OK ),75.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),127.86  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.98  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),129.62  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),98.98  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),100.00  ( OK ),130.85  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.32  ( OK ),75.67  ( OK ),0.00  ( OK ),71.90  ( OK ),100.00  ( OK ),132.92  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),97.40  ( OK ),75.67  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),133.89  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.38  ( OK ),75.67  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),134.66  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),90.63  ( OK ),75.67  ( OK ),0.00  ( OK ),68.32  ( OK ),0.00  ( OK ),135.54  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.85  ( OK ),75.67  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),136.60  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),87.49  ( OK ),75.67  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( Fault ),136.55  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 06:15:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),33.77  ( OK ),79.37  ( OK ),0.00  ( OK ),61.68  ( OK ),1.00  ( OK ),1.00  ( OK ),32730.31  ( OK ),88.15  ( OK ),57.00  ( Overridden )
Tue  Apr 15 06:30:00  CDT,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),36.79  ( OK ),77.24  ( OK ),0.00  ( Fault ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),36364.92  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Apr 15 06:45:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),37.03  ( OK ),76.06  ( OK ),0.00  ( OK ),55.05  ( OK ),1.00  ( OK ),1.00  ( OK ),32359.71  ( OK ),93.22  ( OK ),57.00  ( Overridden )
Tue  Apr 15 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),36.22  ( OK ),75.59  ( OK ),0.00  ( OK ),54.76  ( OK ),1.00  ( OK ),1.00  ( OK ),30403.25  ( OK ),87.51  ( OK ),57.00  ( Overridden )
Tue  Apr 15 07:15:00  CDT,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),36.58  ( OK ),75.53  ( OK ),0.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),24019.87  ( OK ),74.97  ( OK ),57.00  ( Overridden )
Tue  Apr 15 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),37.56  ( OK ),75.75  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),21629.40  ( OK ),69.14  ( OK ),57.00  ( Overridden )
Tue  Apr 15 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),38.44  ( OK ),75.88  ( OK ),100.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),20029.85  ( OK ),65.53  ( OK ),57.00  ( Overridden )
Tue  Apr 15 08:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),37.93  ( OK ),76.01  ( OK ),100.00  ( OK ),55.66  ( OK ),1.00  ( OK ),1.00  ( OK ),20640.43  ( OK ),66.23  ( OK ),57.00  ( Overridden )
Tue  Apr 15 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),37.81  ( OK ),76.18  ( OK ),0.00  ( OK ),55.92  ( OK ),1.00  ( OK ),1.00  ( OK ),19748.10  ( OK ),65.49  ( OK ),57.00  ( Overridden )
Tue  Apr 15 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),36.41  ( OK ),76.36  ( OK ),0.00  ( OK ),55.76  ( OK ),1.00  ( OK ),1.00  ( OK ),19500.26  ( OK ),64.76  ( OK ),57.00  ( Overridden )
Tue  Apr 15 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( Fault ),38.06  ( OK ),76.35  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),19450.03  ( OK ),64.11  ( OK ),57.00  ( Overridden )
Tue  Apr 15 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.93  ( OK ),75.67  ( OK ),22.73  ( OK ),76.36  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),19098.50  ( OK ),63.91  ( OK ),57.00  ( Overridden )
Tue  Apr 15 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),57.07  ( OK ),75.67  ( OK ),36.56  ( OK ),76.49  ( OK ),0.00  ( Fault ),58.11  ( OK ),1.00  ( OK ),1.00  ( OK ),20150.74  ( OK ),65.24  ( OK ),57.00  ( Overridden )
Tue  Apr 15 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),75.67  ( OK ),34.84  ( OK ),76.45  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),19902.26  ( OK ),65.01  ( OK ),57.00  ( Overridden )
Tue  Apr 15 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),36.86  ( OK ),76.39  ( OK ),0.00  ( Fault ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),18713.28  ( OK ),63.68  ( OK ),57.00  ( Overridden )
Tue  Apr 15 10:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),37.14  ( OK ),76.26  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),18338.69  ( OK ),62.33  ( OK ),57.00  ( Overridden )
Tue  Apr 15 10:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),37.15  ( OK ),76.33  ( OK ),0.00  ( OK ),55.96  ( OK ),1.00  ( OK ),1.00  ( OK ),17910.10  ( OK ),61.56  ( OK ),57.00  ( Overridden )
Tue  Apr 15 10:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),36.70  ( OK ),76.19  ( OK ),0.00  ( OK ),55.99  ( OK ),1.00  ( OK ),1.00  ( OK ),17462.63  ( OK ),60.57  ( OK ),57.00  ( Overridden )
Tue  Apr 15 10:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15907.37  ( OK ),58.62  ( OK ),57.00  ( Overridden )
Tue  Apr 15 11:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.57  ( OK ),75.67  ( OK ),37.68  ( OK ),76.23  ( OK ),100.00  ( OK ),60.28  ( OK ),1.00  ( OK ),1.00  ( OK ),16075.16  ( OK ),58.56  ( OK ),57.00  ( Overridden )
Tue  Apr 15 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),38.53  ( OK ),76.23  ( OK ),100.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),16177.75  ( OK ),58.22  ( OK ),57.00  ( Overridden )
Tue  Apr 15 11:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.94  ( OK ),75.67  ( OK ),39.10  ( OK ),76.10  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),14719.26  ( OK ),56.83  ( OK ),57.00  ( Overridden )
Tue  Apr 15 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),39.14  ( OK ),76.16  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),14573.44  ( OK ),55.86  ( OK ),57.00  ( Overridden )
Tue  Apr 15 12:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.85  ( OK ),75.67  ( OK ),42.57  ( OK ),76.09  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),12998.35  ( OK ),53.90  ( OK ),57.00  ( Overridden )
Tue  Apr 15 12:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),46.47  ( OK ),76.16  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13874.98  ( OK ),54.52  ( OK ),57.00  ( Overridden )
Tue  Apr 15 12:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),44.08  ( OK ),76.23  ( OK ),0.00  ( Fault ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),12971.30  ( OK ),53.39  ( OK ),57.00  ( Overridden )
Tue  Apr 15 12:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),45.91  ( OK ),76.15  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12847.47  ( OK ),53.34  ( OK ),57.00  ( Overridden )
Tue  Apr 15 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.24  ( OK ),75.67  ( OK ),46.19  ( OK ),76.35  ( OK ),0.00  ( Fault ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12434.67  ( OK ),52.91  ( OK ),57.00  ( Overridden )
Tue  Apr 15 13:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.48  ( OK ),75.67  ( Fault ),9.92  ( OK ),76.28  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),12299.67  ( OK ),52.94  ( OK ),57.00  ( Overridden )
Tue  Apr 15 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.38  ( OK ),75.67  ( OK ),41.40  ( OK ),76.37  ( OK ),0.00  ( OK ),61.01  ( OK ),1.00  ( OK ),1.00  ( OK ),12396.42  ( OK ),52.98  ( OK ),57.00  ( Overridden )
Tue  Apr 15 13:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),45.33  ( OK ),76.44  ( OK ),0.00  ( OK ),58.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13361.67  ( OK ),53.70  ( OK ),57.00  ( Overridden )
Tue  Apr 15 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),44.55  ( OK ),76.36  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12832.23  ( OK ),53.46  ( OK ),57.00  ( Overridden )
Tue  Apr 15 14:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),45.62  ( OK ),76.32  ( OK ),100.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),12084.26  ( OK ),53.64  ( OK ),57.00  ( Overridden )
Tue  Apr 15 14:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),46.27  ( OK ),76.27  ( OK ),100.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),12309.33  ( OK ),52.72  ( OK ),57.00  ( Overridden )
Tue  Apr 15 14:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),48.92  ( OK ),76.34  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13292.77  ( OK ),53.06  ( OK ),57.00  ( Overridden )
Tue  Apr 15 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),48.94  ( OK ),76.32  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12101.28  ( OK ),52.13  ( OK ),57.00  ( Overridden )
Tue  Apr 15 15:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),51.31  ( OK ),76.29  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),11664.14  ( OK ),51.52  ( OK ),57.00  ( Overridden )
Tue  Apr 15 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),47.97  ( OK ),76.35  ( OK ),0.00  ( OK ),55.32  ( OK ),1.00  ( OK ),1.00  ( OK ),12206.90  ( OK ),51.82  ( OK ),57.00  ( Overridden )
Tue  Apr 15 15:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.77  ( OK ),75.67  ( OK ),41.17  ( OK ),76.30  ( OK ),0.00  ( Fault ),62.35  ( OK ),1.00  ( OK ),1.00  ( OK ),12783.79  ( OK ),52.83  ( OK ),57.00  ( Overridden )
Tue  Apr 15 16:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),46.66  ( OK ),76.32  ( OK ),0.00  ( OK ),58.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14186.73  ( OK ),54.61  ( OK ),57.00  ( Overridden )
Tue  Apr 15 16:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.52  ( OK ),75.67  ( OK ),44.47  ( OK ),76.21  ( OK ),0.00  ( Fault ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17047.22  ( OK ),58.32  ( OK ),57.00  ( Overridden )
Tue  Apr 15 16:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),43.76  ( OK ),76.20  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16218.34  ( OK ),57.86  ( OK ),57.00  ( Overridden )
Tue  Apr 15 16:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),46.65  ( OK ),76.22  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),16604.71  ( OK ),58.63  ( OK ),57.00  ( Overridden )
Tue  Apr 15 17:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),45.31  ( OK ),76.10  ( OK ),0.00  ( OK ),55.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15542.94  ( OK ),58.09  ( OK ),57.00  ( Overridden )
Tue  Apr 15 17:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),46.85  ( OK ),76.08  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),14953.81  ( OK ),56.82  ( OK ),57.00  ( Overridden )
Tue  Apr 15 17:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),47.40  ( OK ),76.13  ( OK ),100.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),14185.78  ( OK ),55.49  ( OK ),57.00  ( Overridden )
Tue  Apr 15 17:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( Fault ),50.68  ( OK ),76.23  ( OK ),100.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),13291.75  ( OK ),53.93  ( OK ),57.00  ( Overridden )
Tue  Apr 15 18:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),51.88  ( OK ),76.21  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),12641.70  ( OK ),52.79  ( OK ),57.00  ( Overridden )
Tue  Apr 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),48.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),47.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),56.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.51  ( OK ),75.67  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( Fault ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.26  ( OK ),75.67  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),55.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.84  ( OK ),75.67  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( Fault ),55.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),54.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.96  ( OK ),75.67  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( OK ),55.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.42  ( OK ),75.67  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),55.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),46.06  ( OK ),75.67  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),55.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.67  ( OK ),75.67  ( OK ),0.00  ( OK ),70.83  ( OK ),100.00  ( OK ),55.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.50  ( OK ),75.67  ( OK ),0.00  ( OK ),70.66  ( OK ),100.00  ( OK ),55.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),45.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),55.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),44.79  ( OK ),75.67  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),55.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),49.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),56.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.14  ( OK ),0.00  ( OK ),56.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.91  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.06  ( OK ),0.00  ( Fault ),56.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.93  ( OK ),0.00  ( OK ),57.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),89.79  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( Fault ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.06  ( OK ),75.67  ( OK ),0.00  ( OK ),77.32  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.37  ( OK ),75.67  ( OK ),0.00  ( OK ),79.54  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.39  ( OK ),75.67  ( OK ),0.00  ( OK ),79.98  ( OK ),0.00  ( OK ),81.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.14  ( OK ),75.67  ( OK ),0.00  ( OK ),79.57  ( OK ),0.00  ( OK ),86.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.27  ( OK ),75.67  ( OK ),0.00  ( OK ),78.72  ( OK ),100.00  ( OK ),91.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.31  ( OK ),75.67  ( OK ),0.00  ( OK ),78.03  ( OK ),100.00  ( OK ),95.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),113.29  ( OK ),75.67  ( OK ),0.00  ( OK ),77.19  ( OK ),0.00  ( OK ),98.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),112.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),100.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),111.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),106.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),110.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),111.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),108.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( Fault ),115.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),106.48  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),117.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),105.63  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( Fault ),120.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),104.08  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),123.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),125.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),103.09  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),127.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),102.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),130.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),130.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),101.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),132.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),133.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),133.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),134.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),134.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),100.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( Fault ),134.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),99.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),136.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.95  ( OK ),75.67  ( OK ),0.00  ( OK ),71.43  ( OK ),0.00  ( Fault ),136.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),94.42  ( OK ),75.67  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),136.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),93.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),136.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),92.79  ( OK ),75.67  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),136.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 06:15:00  CDT,0.00  ( OK ),0.88  ( OK ),1.50  ( OK ),57.42  ( OK ),75.67  ( OK ),36.18  ( OK ),79.36  ( OK ),0.00  ( OK ),60.94  ( OK ),1.00  ( OK ),1.00  ( OK ),31722.20  ( OK ),85.66  ( OK ),57.00  ( Overridden )
Wed  Apr 16 06:30:00  CDT,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),38.34  ( OK ),77.06  ( OK ),100.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),34839.34  ( OK ),96.42  ( OK ),57.00  ( Overridden )
Wed  Apr 16 06:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),37.18  ( OK ),75.88  ( OK ),100.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),32668.15  ( OK ),92.64  ( OK ),57.00  ( Overridden )
Wed  Apr 16 07:00:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),37.45  ( OK ),75.48  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),30006.18  ( OK ),86.74  ( OK ),57.00  ( Overridden )
Wed  Apr 16 07:15:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( Fault ),38.67  ( OK ),75.29  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),26708.07  ( OK ),79.20  ( OK ),57.00  ( Overridden )
Wed  Apr 16 07:30:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),40.88  ( OK ),75.48  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),22746.39  ( OK ),71.69  ( OK ),57.00  ( Overridden )
Wed  Apr 16 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),41.12  ( OK ),75.61  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),20731.08  ( OK ),67.60  ( OK ),57.00  ( Overridden )
Wed  Apr 16 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),42.73  ( OK ),75.77  ( OK ),0.00  ( Fault ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),19549.38  ( OK ),65.32  ( OK ),57.00  ( Overridden )
Wed  Apr 16 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),44.53  ( OK ),76.06  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),19524.16  ( OK ),64.97  ( OK ),57.00  ( Overridden )
Wed  Apr 16 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),44.90  ( OK ),76.16  ( OK ),0.00  ( Fault ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),18874.95  ( OK ),64.18  ( OK ),57.00  ( Overridden )
Wed  Apr 16 08:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),46.37  ( OK ),76.31  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),18497.01  ( OK ),63.17  ( OK ),57.00  ( Overridden )
Wed  Apr 16 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),47.72  ( OK ),76.43  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),18187.45  ( OK ),62.61  ( OK ),57.00  ( Overridden )
Wed  Apr 16 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),48.97  ( OK ),76.47  ( OK ),0.00  ( OK ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),18265.97  ( OK ),62.45  ( OK ),57.00  ( Overridden )
Wed  Apr 16 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),49.49  ( OK ),76.40  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),17681.73  ( OK ),61.51  ( OK ),57.00  ( Overridden )
Wed  Apr 16 09:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),49.59  ( OK ),76.42  ( OK ),100.00  ( OK ),55.68  ( OK ),1.00  ( OK ),1.00  ( OK ),17557.56  ( OK ),61.06  ( OK ),57.00  ( Overridden )
Wed  Apr 16 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),50.99  ( OK ),76.42  ( OK ),100.00  ( OK ),55.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17220.19  ( OK ),60.31  ( OK ),57.00  ( Overridden )
Wed  Apr 16 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),51.53  ( OK ),76.41  ( OK ),0.00  ( OK ),55.93  ( OK ),1.00  ( OK ),1.00  ( OK ),17513.73  ( OK ),60.64  ( OK ),57.00  ( Overridden )
Wed  Apr 16 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),53.17  ( OK ),76.37  ( OK ),0.00  ( OK ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),17316.38  ( OK ),60.38  ( OK ),57.00  ( Overridden )
Wed  Apr 16 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.67  ( OK ),75.67  ( OK ),42.55  ( OK ),76.34  ( OK ),0.00  ( OK ),62.38  ( OK ),1.00  ( OK ),1.00  ( OK ),18421.96  ( OK ),61.90  ( OK ),57.00  ( Overridden )
Wed  Apr 16 11:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.17  ( OK ),75.67  ( OK ),50.52  ( OK ),76.52  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),19386.57  ( OK ),62.84  ( OK ),57.00  ( Overridden )
Wed  Apr 16 11:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),53.40  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),18951.60  ( OK ),62.66  ( OK ),57.00  ( Overridden )
Wed  Apr 16 11:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),55.11  ( OK ),76.40  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),18041.17  ( OK ),61.18  ( OK ),57.00  ( Overridden )
Wed  Apr 16 11:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( Fault ),56.86  ( OK ),76.43  ( OK ),0.00  ( Fault ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),17566.54  ( OK ),60.02  ( OK ),57.00  ( Overridden )
Wed  Apr 16 12:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),58.31  ( OK ),76.51  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16906.09  ( OK ),59.45  ( OK ),57.00  ( Overridden )
Wed  Apr 16 12:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),59.53  ( OK ),76.51  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),16050.89  ( OK ),57.75  ( OK ),57.00  ( Overridden )
Wed  Apr 16 12:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),58.90  ( OK ),76.50  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),15489.68  ( OK ),56.61  ( OK ),57.00  ( Overridden )
Wed  Apr 16 12:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),59.60  ( OK ),76.55  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),15017.33  ( OK ),55.44  ( OK ),57.00  ( Overridden )
Wed  Apr 16 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.91  ( OK ),75.67  ( OK ),0.00  ( OK ),76.53  ( OK ),100.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14653.69  ( OK ),54.94  ( OK ),57.00  ( Overridden )
Wed  Apr 16 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.77  ( OK ),75.67  ( OK ),53.49  ( OK ),76.49  ( OK ),100.00  ( OK ),61.39  ( OK ),1.00  ( OK ),1.00  ( OK ),15659.33  ( OK ),56.18  ( OK ),57.00  ( Overridden )
Wed  Apr 16 13:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),60.63  ( OK ),76.66  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17206.44  ( OK ),58.01  ( OK ),57.00  ( Overridden )
Wed  Apr 16 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),62.38  ( OK ),76.54  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),16823.82  ( OK ),57.81  ( OK ),57.00  ( Overridden )
Wed  Apr 16 14:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),63.54  ( OK ),76.51  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15851.22  ( OK ),57.21  ( OK ),57.00  ( Overridden )
Wed  Apr 16 14:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),65.32  ( OK ),76.41  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),16855.85  ( OK ),58.04  ( OK ),57.00  ( Overridden )
Wed  Apr 16 14:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),64.65  ( OK ),76.46  ( OK ),0.00  ( Fault ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15638.80  ( OK ),56.79  ( OK ),57.00  ( Overridden )
Wed  Apr 16 14:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),65.68  ( OK ),76.44  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),15466.45  ( OK ),56.31  ( OK ),57.00  ( Overridden )
Wed  Apr 16 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),68.29  ( OK ),76.37  ( OK ),0.00  ( Fault ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),14658.96  ( OK ),55.66  ( OK ),57.00  ( Overridden )
Wed  Apr 16 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),67.42  ( OK ),76.43  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15156.65  ( OK ),55.82  ( OK ),57.00  ( Overridden )
Wed  Apr 16 15:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),68.38  ( OK ),76.35  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15327.59  ( OK ),55.95  ( OK ),57.00  ( Overridden )
Wed  Apr 16 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),69.08  ( OK ),76.36  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14497.35  ( OK ),55.55  ( OK ),57.00  ( Overridden )
Wed  Apr 16 16:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),68.99  ( OK ),76.48  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),15906.64  ( OK ),56.48  ( OK ),57.00  ( Overridden )
Wed  Apr 16 16:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( Fault ),68.69  ( OK ),76.51  ( OK ),100.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),16436.07  ( OK ),57.86  ( OK ),57.00  ( Overridden )
Wed  Apr 16 16:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),69.51  ( OK ),76.39  ( OK ),100.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),16782.18  ( OK ),58.50  ( OK ),57.00  ( Overridden )
Wed  Apr 16 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),69.77  ( OK ),76.39  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),17292.11  ( OK ),59.59  ( OK ),57.00  ( Overridden )
Wed  Apr 16 17:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),68.40  ( OK ),76.30  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),16534.54  ( OK ),59.49  ( OK ),57.00  ( Overridden )
Wed  Apr 16 17:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),70.06  ( OK ),76.21  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),15566.38  ( OK ),57.72  ( OK ),57.00  ( Overridden )
Wed  Apr 16 17:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),70.81  ( OK ),76.27  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),14381.43  ( OK ),55.61  ( OK ),57.00  ( Overridden )
Wed  Apr 16 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),71.49  ( OK ),76.41  ( OK ),0.00  ( Fault ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),14007.11  ( OK ),54.78  ( OK ),57.00  ( Overridden )
Wed  Apr 16 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),71.36  ( OK ),76.37  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),13482.10  ( OK ),54.08  ( OK ),57.00  ( Overridden )
Wed  Apr 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( Fault ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),60.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),75.67  ( OK ),0.00  ( OK ),72.79  ( OK ),0.00  ( OK ),61.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.14  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.93  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),100.00  ( OK ),61.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),100.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),60.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),60.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( Fault ),60.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),61.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( Fault ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),61.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),61.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),61.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.35  ( OK ),100.00  ( OK ),61.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),100.00  ( OK ),61.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),61.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),61.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( Fault ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.67  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),61.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( Fault ),61.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),61.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),100.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),100.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),60.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),60.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( Fault ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),60.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( Fault ),60.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),60.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.91  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),100.00  ( OK ),60.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.48  ( OK ),100.00  ( OK ),59.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.00  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),59.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.72  ( OK ),75.67  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),59.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 06:15:00  CDT,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),59.15  ( OK ),75.67  ( OK ),41.95  ( OK ),76.50  ( OK ),0.00  ( OK ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),31264.08  ( OK ),85.08  ( OK ),57.00  ( Overridden )
Thu  Apr 17 06:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.83  ( OK ),75.67  ( OK ),46.03  ( OK ),75.92  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),30383.45  ( OK ),85.92  ( OK ),57.00  ( Overridden )
Thu  Apr 17 06:45:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),47.13  ( OK ),75.56  ( OK ),0.00  ( Fault ),54.84  ( OK ),1.00  ( OK ),1.00  ( OK ),26511.82  ( OK ),77.83  ( OK ),57.00  ( Overridden )
Thu  Apr 17 07:00:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),47.88  ( OK ),75.53  ( OK ),0.00  ( OK ),54.89  ( OK ),1.00  ( OK ),1.00  ( OK ),22005.48  ( OK ),68.78  ( OK ),57.00  ( Overridden )
Thu  Apr 17 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( Fault ),55.33  ( OK ),1.00  ( OK ),1.00  ( OK ),19759.64  ( OK ),64.14  ( OK ),57.00  ( Overridden )
Thu  Apr 17 07:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.40  ( OK ),75.67  ( OK ),43.17  ( OK ),75.95  ( OK ),0.00  ( OK ),59.27  ( OK ),1.00  ( OK ),1.00  ( OK ),20360.65  ( OK ),63.81  ( OK ),57.00  ( Overridden )
