TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  Apr 17 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.17  ( OK ),75.67  ( OK ),50.40  ( OK ),76.25  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),20221.95  ( OK ),64.42  ( OK ),57.00  ( Overridden )
Thu  Apr 17 08:00:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),53.21  ( OK ),76.31  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),20473.58  ( OK ),64.24  ( OK ),57.00  ( Overridden )
Thu  Apr 17 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),54.17  ( OK ),76.32  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),18390.07  ( OK ),62.22  ( OK ),57.00  ( Overridden )
Thu  Apr 17 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),57.10  ( OK ),76.31  ( OK ),100.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),18448.80  ( OK ),62.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.33  ( OK ),75.67  ( OK ),58.77  ( OK ),76.40  ( OK ),100.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),17753.91  ( OK ),61.56  ( OK ),57.00  ( Overridden )
Thu  Apr 17 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),60.74  ( OK ),76.44  ( OK ),0.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18219.79  ( OK ),62.09  ( OK ),57.00  ( Overridden )
Thu  Apr 17 09:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),61.85  ( OK ),75.67  ( OK ),46.97  ( OK ),76.37  ( OK ),0.00  ( OK ),63.77  ( OK ),1.00  ( OK ),1.00  ( OK ),18566.13  ( OK ),63.06  ( OK ),57.00  ( Overridden )
Thu  Apr 17 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.15  ( OK ),75.67  ( OK ),59.44  ( OK ),76.59  ( OK ),0.00  ( OK ),58.39  ( OK ),1.00  ( OK ),1.00  ( OK ),19333.97  ( OK ),64.79  ( OK ),57.00  ( Overridden )
Thu  Apr 17 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),63.41  ( OK ),76.52  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),18735.88  ( OK ),63.85  ( OK ),57.00  ( Overridden )
Thu  Apr 17 10:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),66.20  ( OK ),76.48  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),16801.92  ( OK ),61.27  ( OK ),57.00  ( Overridden )
Thu  Apr 17 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( Fault ),67.35  ( OK ),76.41  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),17231.89  ( OK ),60.82  ( OK ),57.00  ( Overridden )
Thu  Apr 17 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),70.07  ( OK ),76.38  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16291.67  ( OK ),59.28  ( OK ),57.00  ( Overridden )
Thu  Apr 17 10:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),72.46  ( OK ),76.40  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),14714.31  ( OK ),57.75  ( OK ),57.00  ( Overridden )
Thu  Apr 17 11:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),74.70  ( OK ),76.48  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),13832.70  ( OK ),56.28  ( OK ),57.00  ( Overridden )
Thu  Apr 17 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),76.28  ( OK ),76.53  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13873.60  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Thu  Apr 17 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),79.46  ( OK ),76.56  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12777.82  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Thu  Apr 17 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),80.92  ( OK ),76.79  ( OK ),100.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13568.20  ( OK ),55.18  ( OK ),57.00  ( Overridden )
Thu  Apr 17 12:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),85.21  ( OK ),76.84  ( OK ),100.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12427.13  ( OK ),53.73  ( OK ),57.00  ( Overridden )
Thu  Apr 17 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),90.45  ( OK ),76.87  ( OK ),0.00  ( OK ),57.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11756.52  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Thu  Apr 17 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.57  ( OK ),75.67  ( OK ),98.24  ( OK ),76.82  ( OK ),0.00  ( OK ),58.21  ( OK ),1.00  ( OK ),1.00  ( OK ),11992.45  ( OK ),52.77  ( OK ),57.00  ( Overridden )
Thu  Apr 17 12:45:00  CDT,90.19  ( OK ),1.50  ( OK ),1.50  ( OK ),57.06  ( OK ),75.67  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),58.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11512.27  ( OK ),52.51  ( OK ),57.00  ( Overridden )
Thu  Apr 17 13:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.33  ( OK ),75.67  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),59.52  ( OK ),1.00  ( OK ),1.00  ( OK ),12142.39  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Thu  Apr 17 13:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.05  ( OK ),75.67  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( Fault ),60.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13381.70  ( OK ),54.45  ( OK ),57.00  ( Overridden )
Thu  Apr 17 13:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.47  ( OK ),75.67  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),59.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13157.70  ( OK ),54.89  ( OK ),57.00  ( Overridden )
Thu  Apr 17 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.92  ( OK ),75.67  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( Fault ),60.06  ( OK ),1.00  ( OK ),1.00  ( OK ),13433.53  ( OK ),55.20  ( OK ),57.00  ( Overridden )
Thu  Apr 17 14:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.06  ( OK ),75.67  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),60.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13818.58  ( OK ),55.78  ( OK ),57.00  ( Overridden )
Thu  Apr 17 14:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.41  ( OK ),75.67  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),61.01  ( OK ),1.00  ( OK ),1.00  ( OK ),14164.01  ( OK ),56.56  ( OK ),57.00  ( Overridden )
Thu  Apr 17 14:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),60.92  ( OK ),1.00  ( OK ),1.00  ( OK ),15050.68  ( OK ),57.93  ( OK ),57.00  ( Overridden )
Thu  Apr 17 14:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),59.29  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.79  ( OK ),0.00  ( OK ),61.36  ( OK ),1.00  ( OK ),1.00  ( OK ),15851.15  ( OK ),59.09  ( OK ),57.00  ( Overridden )
Thu  Apr 17 15:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),100.00  ( OK ),76.77  ( OK ),100.00  ( OK ),61.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14929.06  ( OK ),58.40  ( OK ),57.00  ( Overridden )
Thu  Apr 17 15:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.06  ( OK ),75.67  ( OK ),100.00  ( OK ),76.77  ( OK ),100.00  ( OK ),61.78  ( OK ),1.00  ( OK ),1.00  ( OK ),14841.25  ( OK ),58.12  ( OK ),57.00  ( Overridden )
Thu  Apr 17 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.33  ( OK ),75.67  ( OK ),100.00  ( OK ),76.76  ( OK ),0.00  ( OK ),62.10  ( OK ),1.00  ( OK ),1.00  ( OK ),15250.30  ( OK ),58.75  ( OK ),57.00  ( Overridden )
Thu  Apr 17 15:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.12  ( OK ),75.67  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),62.26  ( OK ),1.00  ( OK ),1.00  ( OK ),15398.94  ( OK ),59.06  ( OK ),57.00  ( Overridden )
Thu  Apr 17 16:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),60.32  ( OK ),75.67  ( OK ),100.00  ( OK ),76.68  ( OK ),0.00  ( OK ),62.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16392.38  ( OK ),60.36  ( OK ),57.00  ( Overridden )
Thu  Apr 17 16:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.58  ( OK ),75.67  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),62.78  ( OK ),1.00  ( OK ),1.00  ( OK ),17205.15  ( OK ),61.46  ( OK ),57.00  ( Overridden )
Thu  Apr 17 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.29  ( OK ),75.67  ( OK ),100.00  ( OK ),76.62  ( OK ),0.00  ( Fault ),62.65  ( OK ),1.00  ( OK ),1.00  ( OK ),17277.23  ( OK ),62.30  ( OK ),57.00  ( Overridden )
Thu  Apr 17 16:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.90  ( OK ),75.67  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),62.26  ( OK ),1.00  ( OK ),1.00  ( OK ),17960.39  ( OK ),63.15  ( OK ),57.00  ( Overridden )
Thu  Apr 17 17:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),59.30  ( OK ),75.67  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( Fault ),61.60  ( OK ),1.00  ( OK ),1.00  ( OK ),17326.47  ( OK ),62.74  ( OK ),57.00  ( Overridden )
Thu  Apr 17 17:15:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),100.00  ( OK ),76.48  ( OK ),0.00  ( OK ),61.77  ( OK ),1.00  ( OK ),1.00  ( OK ),15911.21  ( OK ),60.50  ( OK ),57.00  ( Overridden )
Thu  Apr 17 17:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),59.54  ( OK ),75.67  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),61.63  ( OK ),1.00  ( OK ),1.00  ( OK ),14478.11  ( OK ),58.11  ( OK ),57.00  ( Overridden )
Thu  Apr 17 17:45:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),58.65  ( OK ),75.67  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),60.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13741.36  ( OK ),56.45  ( OK ),57.00  ( Overridden )
Thu  Apr 17 18:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.28  ( OK ),75.67  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( OK ),60.36  ( OK ),1.00  ( OK ),1.00  ( OK ),13135.38  ( OK ),55.09  ( OK ),57.00  ( Overridden )
Thu  Apr 17 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),100.00  ( OK ),61.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),100.00  ( OK ),63.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),64.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( Fault ),64.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),64.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( Fault ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),64.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),63.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),63.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),100.00  ( OK ),63.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),100.00  ( OK ),63.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),63.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.46  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),63.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),63.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( Fault ),63.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.04  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),63.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.95  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( Fault ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.84  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),63.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),63.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),63.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.51  ( OK ),100.00  ( OK ),63.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.45  ( OK ),100.00  ( OK ),63.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),62.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),62.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),62.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( Fault ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( Fault ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.64  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( OK ),62.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),100.00  ( OK ),62.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.06  ( OK ),100.00  ( OK ),61.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),61.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),61.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),61.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.29  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( Fault ),60.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.60  ( OK ),0.00  ( OK ),60.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.51  ( OK ),75.67  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( Fault ),60.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 06:15:00  CDT,0.00  ( OK ),1.07  ( OK ),1.50  ( OK ),59.03  ( OK ),75.67  ( OK ),41.22  ( OK ),76.49  ( OK ),0.00  ( OK ),59.56  ( OK ),1.00  ( OK ),1.00  ( OK ),28525.01  ( OK ),79.42  ( OK ),57.00  ( Overridden )
Fri  Apr 18 06:30:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),56.01  ( OK ),75.67  ( OK ),47.33  ( OK ),75.88  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),24468.59  ( OK ),74.49  ( OK ),57.00  ( Overridden )
Fri  Apr 18 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),49.00  ( OK ),75.62  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),21213.23  ( OK ),68.28  ( OK ),57.00  ( Overridden )
Fri  Apr 18 07:00:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),50.74  ( OK ),75.67  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),18638.02  ( OK ),64.17  ( OK ),57.00  ( Overridden )
Fri  Apr 18 07:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),52.40  ( OK ),75.68  ( OK ),100.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),17778.92  ( OK ),62.04  ( OK ),57.00  ( Overridden )
Fri  Apr 18 07:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),53.67  ( OK ),75.78  ( OK ),100.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16473.06  ( OK ),59.87  ( OK ),57.00  ( Overridden )
Fri  Apr 18 07:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),54.91  ( OK ),75.87  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16517.25  ( OK ),59.47  ( OK ),57.00  ( Overridden )
Fri  Apr 18 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),54.34  ( OK ),76.11  ( OK ),0.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),16665.24  ( OK ),59.97  ( OK ),57.00  ( Overridden )
Fri  Apr 18 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),55.34  ( OK ),76.18  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),16657.87  ( OK ),60.40  ( OK ),57.00  ( Overridden )
Fri  Apr 18 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),56.70  ( OK ),76.23  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),16898.85  ( OK ),60.81  ( OK ),57.00  ( Overridden )
Fri  Apr 18 08:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.78  ( OK ),75.67  ( Fault ),26.33  ( OK ),76.28  ( OK ),0.00  ( Fault ),60.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17336.86  ( OK ),62.02  ( OK ),57.00  ( Overridden )
Fri  Apr 18 09:00:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),58.26  ( OK ),75.67  ( OK ),51.13  ( OK ),76.43  ( OK ),0.00  ( OK ),59.63  ( OK ),1.00  ( OK ),1.00  ( OK ),19507.29  ( OK ),64.61  ( OK ),57.00  ( Overridden )
Fri  Apr 18 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.13  ( OK ),75.67  ( OK ),57.35  ( OK ),76.45  ( OK ),0.00  ( Fault ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),18918.99  ( OK ),64.87  ( OK ),57.00  ( Overridden )
Fri  Apr 18 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),59.15  ( OK ),76.41  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),18387.78  ( OK ),63.82  ( OK ),57.00  ( Overridden )
Fri  Apr 18 09:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),60.62  ( OK ),76.36  ( OK ),0.00  ( OK ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),18704.35  ( OK ),63.77  ( OK ),57.00  ( Overridden )
Fri  Apr 18 10:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),61.75  ( OK ),76.36  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),18521.16  ( OK ),63.35  ( OK ),57.00  ( Overridden )
Fri  Apr 18 10:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),61.90  ( OK ),76.25  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),17403.83  ( OK ),62.30  ( OK ),57.00  ( Overridden )
Fri  Apr 18 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),62.84  ( OK ),76.36  ( OK ),100.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17271.31  ( OK ),61.68  ( OK ),57.00  ( Overridden )
Fri  Apr 18 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),64.90  ( OK ),76.30  ( OK ),100.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),17149.91  ( OK ),61.35  ( OK ),57.00  ( Overridden )
Fri  Apr 18 11:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),65.47  ( OK ),76.23  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),17030.03  ( OK ),60.59  ( OK ),57.00  ( Overridden )
Fri  Apr 18 11:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),64.72  ( OK ),76.23  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),15059.09  ( OK ),58.25  ( OK ),57.00  ( Overridden )
Fri  Apr 18 11:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),64.25  ( OK ),76.31  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),14083.64  ( OK ),56.38  ( OK ),57.00  ( Overridden )
Fri  Apr 18 11:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),67.07  ( OK ),76.44  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13503.46  ( OK ),55.34  ( OK ),57.00  ( Overridden )
Fri  Apr 18 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),62.95  ( OK ),76.50  ( OK ),0.00  ( Fault ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),12888.90  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Fri  Apr 18 12:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),63.12  ( OK ),76.53  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11383.44  ( OK ),52.91  ( OK ),57.00  ( Overridden )
Fri  Apr 18 12:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),66.33  ( OK ),76.66  ( OK ),0.00  ( Fault ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9704.62  ( OK ),50.61  ( OK ),57.00  ( Overridden )
Fri  Apr 18 12:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),68.62  ( OK ),76.68  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9794.46  ( OK ),49.90  ( OK ),57.00  ( Overridden )
Fri  Apr 18 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( OK ),69.00  ( OK ),76.69  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9531.25  ( OK ),49.58  ( OK ),57.00  ( Overridden )
Fri  Apr 18 13:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),69.89  ( OK ),76.77  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9513.01  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Fri  Apr 18 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),71.47  ( OK ),76.78  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.40  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Fri  Apr 18 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),71.64  ( OK ),76.69  ( OK ),100.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10013.64  ( OK ),50.41  ( OK ),57.00  ( Overridden )
Fri  Apr 18 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),71.82  ( OK ),76.73  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10226.98  ( OK ),50.63  ( OK ),57.00  ( Overridden )
Fri  Apr 18 14:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),73.42  ( OK ),76.80  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10895.71  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Fri  Apr 18 14:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( OK ),75.27  ( OK ),76.69  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.06  ( OK ),50.31  ( OK ),57.00  ( Overridden )
Fri  Apr 18 14:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),73.43  ( OK ),76.67  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),9205.10  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Fri  Apr 18 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),74.03  ( OK ),76.67  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),8832.47  ( OK ),49.04  ( OK ),57.00  ( Overridden )
Fri  Apr 18 15:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),74.78  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10323.23  ( OK ),50.02  ( OK ),57.00  ( Overridden )
Fri  Apr 18 15:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),74.11  ( OK ),76.47  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9281.60  ( OK ),49.59  ( OK ),57.00  ( Overridden )
Fri  Apr 18 15:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),75.67  ( OK ),70.54  ( OK ),76.37  ( OK ),0.00  ( Fault ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9885.53  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Fri  Apr 18 16:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),67.26  ( OK ),76.22  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10089.26  ( OK ),50.08  ( OK ),57.00  ( Overridden )
Fri  Apr 18 16:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),64.73  ( OK ),76.09  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),10560.59  ( OK ),50.30  ( OK ),57.00  ( Overridden )
Fri  Apr 18 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),63.09  ( OK ),76.04  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10328.67  ( OK ),49.97  ( OK ),57.00  ( Overridden )
Fri  Apr 18 16:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),63.94  ( OK ),75.97  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10645.49  ( OK ),50.16  ( OK ),57.00  ( Overridden )
Fri  Apr 18 17:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.84  ( OK ),75.67  ( OK ),38.94  ( OK ),75.73  ( OK ),100.00  ( OK ),62.62  ( OK ),1.00  ( OK ),1.00  ( OK ),11733.95  ( OK ),51.20  ( OK ),57.00  ( Overridden )
Fri  Apr 18 17:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),58.23  ( OK ),75.67  ( OK ),59.75  ( OK ),75.83  ( OK ),100.00  ( OK ),60.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13385.21  ( OK ),52.82  ( OK ),57.00  ( Overridden )
Fri  Apr 18 17:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.89  ( OK ),75.67  ( OK ),64.40  ( OK ),75.90  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),13687.94  ( OK ),53.51  ( OK ),57.00  ( Overridden )
Fri  Apr 18 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( Fault ),63.26  ( OK ),75.70  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),13699.59  ( OK ),53.58  ( OK ),57.00  ( Overridden )
Fri  Apr 18 18:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.22  ( OK ),75.67  ( OK ),59.45  ( OK ),75.59  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),13870.23  ( OK ),53.81  ( OK ),57.00  ( Overridden )
Fri  Apr 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.48  ( OK ),0.00  ( Fault ),58.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),0.00  ( OK ),70.16  ( OK ),0.00  ( Fault ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),59.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.33  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.50  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),58.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.18  ( OK ),75.67  ( OK ),0.00  ( OK ),70.47  ( OK ),100.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.69  ( OK ),75.67  ( OK ),0.00  ( OK ),70.85  ( OK ),100.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),50.81  ( OK ),75.67  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),57.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),75.67  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.89  ( OK ),75.67  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( Fault ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.92  ( OK ),75.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),58.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.94  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.88  ( OK ),0.00  ( Fault ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.84  ( OK ),75.67  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),58.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.82  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.90  ( OK ),100.00  ( OK ),57.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),100.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.65  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),57.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),57.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( Fault ),57.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),57.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( Fault ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.39  ( OK ),75.67  ( OK ),0.00  ( OK ),71.78  ( OK ),0.00  ( OK ),57.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.37  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),75.67  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.48  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),57.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.87  ( OK ),100.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.52  ( OK ),75.67  ( OK ),0.00  ( OK ),71.90  ( OK ),100.00  ( OK ),57.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),57.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.49  ( OK ),75.67  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.44  ( OK ),75.67  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),75.67  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.42  ( OK ),75.67  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( Fault ),57.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.41  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),57.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.35  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( Fault ),57.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),57.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.14  ( OK ),75.67  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),100.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.16  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),100.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),57.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.63  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.27  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),57.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.38  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( Fault ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( OK ),57.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.01  ( OK ),0.00  ( Fault ),57.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.08  ( OK ),0.00  ( OK ),57.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),57.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),57.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.99  ( OK ),75.67  ( OK ),0.00  ( OK ),72.43  ( OK ),100.00  ( OK ),57.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.19  ( OK ),75.67  ( OK ),0.00  ( OK ),72.47  ( OK ),100.00  ( OK ),57.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),58.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),58.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),58.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( Fault ),58.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),58.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( Fault ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),59.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),59.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),60.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),100.00  ( OK ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
