TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Apr 19 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),60.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),61.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( Fault ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( Fault ),61.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),61.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),61.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),61.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),62.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),100.00  ( OK ),62.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),100.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),62.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( Fault ),62.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),63.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( Fault ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),63.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.30  ( OK ),100.00  ( OK ),63.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.22  ( OK ),100.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),63.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),62.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),62.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),62.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( Fault ),62.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),62.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( Fault ),62.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.18  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),100.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),100.00  ( OK ),62.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( Fault ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),62.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( Fault ),62.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),100.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.69  ( OK ),75.67  ( OK ),0.00  ( OK ),72.73  ( OK ),100.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),75.67  ( OK ),0.00  ( OK ),72.56  ( OK ),0.00  ( OK ),62.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( OK ),62.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),62.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),75.67  ( OK ),0.00  ( OK ),72.45  ( OK ),0.00  ( Fault ),62.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),62.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( Fault ),62.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),62.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( OK ),62.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),61.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),61.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),61.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),100.00  ( OK ),61.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),61.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.67  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),61.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),61.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( Fault ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),61.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( Fault ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.00  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.68  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),100.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),100.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),61.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),61.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),61.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( Fault ),61.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),61.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( Fault ),61.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),61.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),62.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),62.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),100.00  ( OK ),62.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),100.00  ( OK ),62.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),62.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),63.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),63.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),63.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( Fault ),63.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),63.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( Fault ),64.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),64.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.86  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),100.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.04  ( OK ),100.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),65.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( Fault ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),65.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),100.00  ( OK ),65.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),100.00  ( OK ),65.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),65.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),65.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),65.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),65.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),65.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),65.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),65.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),100.00  ( OK ),65.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),65.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),65.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( Fault ),65.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),65.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( Fault ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.12  ( OK ),100.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( Fault ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),65.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( Fault ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),100.00  ( OK ),64.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.60  ( OK ),100.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.55  ( OK ),0.00  ( OK ),64.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),64.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( Fault ),64.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),64.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( Fault ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),64.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),64.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 06:15:00  CDT,0.00  ( OK ),0.80  ( OK ),1.50  ( OK ),62.27  ( OK ),75.67  ( OK ),65.92  ( OK ),77.30  ( OK ),0.00  ( OK ),64.80  ( OK ),1.00  ( OK ),1.00  ( OK ),32493.23  ( OK ),88.26  ( OK ),57.00  ( Overridden )
Mon  Apr 21 06:30:00  CDT,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),59.28  ( OK ),75.67  ( OK ),88.65  ( OK ),76.80  ( OK ),0.00  ( OK ),62.67  ( OK ),1.00  ( OK ),1.00  ( OK ),36172.96  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 06:45:00  CDT,100.00  ( OK ),1.34  ( OK ),1.50  ( OK ),58.80  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),100.00  ( OK ),62.25  ( OK ),1.00  ( OK ),1.00  ( OK ),35583.37  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 07:00:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.28  ( OK ),100.00  ( OK ),62.57  ( OK ),1.00  ( OK ),1.00  ( OK ),34220.01  ( OK ),97.86  ( OK ),57.00  ( Overridden )
Mon  Apr 21 07:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),59.44  ( OK ),75.67  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),62.74  ( OK ),1.00  ( OK ),1.00  ( OK ),31719.60  ( OK ),92.42  ( OK ),57.00  ( Overridden )
Mon  Apr 21 07:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),60.04  ( OK ),75.67  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),63.19  ( OK ),1.00  ( OK ),1.00  ( OK ),31486.02  ( OK ),91.36  ( OK ),57.00  ( Overridden )
Mon  Apr 21 07:45:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),61.11  ( OK ),75.67  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),64.13  ( OK ),1.00  ( OK ),1.00  ( OK ),30250.43  ( OK ),88.78  ( OK ),57.00  ( Overridden )
Mon  Apr 21 08:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.88  ( OK ),1.00  ( OK ),1.00  ( OK ),28020.28  ( OK ),83.78  ( OK ),57.00  ( Overridden )
Mon  Apr 21 08:15:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),63.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( Fault ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),26171.48  ( OK ),79.49  ( OK ),57.00  ( Overridden )
Mon  Apr 21 08:30:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),63.84  ( OK ),75.67  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.07  ( OK ),1.00  ( OK ),1.00  ( OK ),25068.35  ( OK ),76.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 08:45:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),64.00  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.62  ( OK ),0.00  ( Fault ),66.13  ( OK ),1.00  ( OK ),1.00  ( OK ),23798.36  ( OK ),74.03  ( OK ),57.00  ( Overridden )
Mon  Apr 21 09:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),64.56  ( OK ),75.67  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),66.47  ( OK ),1.00  ( OK ),1.00  ( OK ),22784.10  ( OK ),71.62  ( OK ),57.00  ( Overridden )
Mon  Apr 21 09:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.19  ( OK ),75.67  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),67.11  ( OK ),1.00  ( OK ),1.00  ( OK ),23312.22  ( OK ),72.09  ( OK ),57.00  ( Overridden )
Mon  Apr 21 09:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.60  ( OK ),75.67  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.56  ( OK ),1.00  ( OK ),1.00  ( OK ),23950.27  ( OK ),73.38  ( OK ),57.00  ( Overridden )
Mon  Apr 21 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.38  ( OK ),75.67  ( OK ),100.00  ( OK ),76.89  ( OK ),0.00  ( OK ),68.46  ( OK ),1.00  ( OK ),1.00  ( OK ),24402.65  ( OK ),74.71  ( OK ),57.00  ( Overridden )
Mon  Apr 21 10:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.17  ( OK ),75.67  ( OK ),100.00  ( OK ),76.98  ( OK ),100.00  ( OK ),68.33  ( OK ),1.00  ( OK ),1.00  ( OK ),25061.48  ( OK ),76.23  ( OK ),57.00  ( Overridden )
Mon  Apr 21 10:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),100.00  ( OK ),77.04  ( OK ),100.00  ( OK ),68.64  ( OK ),1.00  ( OK ),1.00  ( OK ),25414.74  ( OK ),77.36  ( OK ),57.00  ( Overridden )
Mon  Apr 21 10:30:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),66.77  ( OK ),75.67  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),69.00  ( OK ),1.00  ( OK ),1.00  ( OK ),26173.15  ( OK ),79.06  ( OK ),57.00  ( Overridden )
Mon  Apr 21 10:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),67.26  ( OK ),75.67  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),69.49  ( OK ),1.00  ( OK ),1.00  ( OK ),27088.30  ( OK ),81.11  ( OK ),57.00  ( Overridden )
Mon  Apr 21 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),68.09  ( OK ),75.67  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),70.55  ( OK ),1.00  ( OK ),1.00  ( OK ),28334.44  ( OK ),83.96  ( OK ),57.00  ( Overridden )
Mon  Apr 21 11:15:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),100.00  ( OK ),77.35  ( OK ),0.00  ( OK ),71.17  ( OK ),1.00  ( OK ),1.00  ( OK ),29417.15  ( OK ),87.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 11:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),69.40  ( OK ),75.67  ( OK ),100.00  ( OK ),77.46  ( OK ),0.00  ( Fault ),72.14  ( OK ),1.00  ( OK ),1.00  ( OK ),31160.36  ( OK ),91.06  ( OK ),57.00  ( Overridden )
Mon  Apr 21 11:45:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),70.08  ( OK ),75.67  ( OK ),100.00  ( OK ),77.65  ( OK ),0.00  ( OK ),72.93  ( OK ),1.00  ( OK ),1.00  ( OK ),33179.27  ( OK ),96.12  ( OK ),57.00  ( Overridden )
Mon  Apr 21 12:00:00  CDT,100.00  ( OK ),1.25  ( OK ),1.50  ( OK ),70.50  ( OK ),75.67  ( OK ),100.00  ( OK ),77.84  ( OK ),0.00  ( Fault ),73.71  ( OK ),1.00  ( OK ),1.00  ( OK ),34958.14  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 12:15:00  CDT,100.00  ( OK ),1.11  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),77.92  ( OK ),0.00  ( OK ),75.78  ( OK ),1.00  ( OK ),1.00  ( OK ),35131.02  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 12:30:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),74.83  ( OK ),75.67  ( OK ),0.00  ( OK ),78.11  ( OK ),0.00  ( OK ),77.82  ( OK ),1.00  ( OK ),1.00  ( OK ),35577.09  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 12:45:00  CDT,100.00  ( OK ),0.87  ( OK ),1.50  ( OK ),75.46  ( OK ),75.67  ( OK ),0.00  ( OK ),78.33  ( OK ),0.00  ( OK ),78.30  ( OK ),1.00  ( OK ),1.00  ( OK ),35808.89  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 13:00:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),75.55  ( OK ),75.67  ( OK ),0.00  ( OK ),78.50  ( OK ),0.00  ( OK ),78.50  ( OK ),1.00  ( OK ),1.00  ( OK ),35989.12  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 13:15:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),75.81  ( OK ),75.67  ( Fault ),0.00  ( OK ),78.63  ( OK ),100.00  ( OK ),78.69  ( OK ),1.00  ( OK ),1.00  ( OK ),36034.86  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 13:30:00  CDT,100.00  ( OK ),0.80  ( OK ),1.50  ( OK ),76.05  ( OK ),75.67  ( OK ),0.00  ( OK ),78.76  ( OK ),100.00  ( OK ),78.25  ( OK ),1.00  ( OK ),1.00  ( OK ),36009.66  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 13:45:00  CDT,100.00  ( OK ),0.82  ( OK ),1.50  ( OK ),74.65  ( OK ),75.67  ( OK ),0.00  ( OK ),77.46  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),36514.88  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 14:00:00  CDT,90.88  ( OK ),0.93  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),36374.84  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 14:15:00  CDT,76.85  ( OK ),1.16  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),55.82  ( OK ),1.00  ( OK ),1.00  ( OK ),35912.91  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Apr 21 14:30:00  CDT,58.74  ( OK ),1.62  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),55.47  ( OK ),1.00  ( OK ),1.00  ( OK ),33913.54  ( OK ),97.43  ( OK ),57.00  ( Overridden )
Mon  Apr 21 14:45:00  CDT,41.23  ( OK ),1.80  ( OK ),1.50  ( OK ),72.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( Fault ),55.60  ( OK ),1.00  ( OK ),1.00  ( OK ),28560.81  ( OK ),85.80  ( OK ),57.00  ( Overridden )
Mon  Apr 21 15:00:00  CDT,29.74  ( OK ),1.77  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),24058.51  ( OK ),75.56  ( OK ),57.00  ( Overridden )
Mon  Apr 21 15:15:00  CDT,26.30  ( OK ),1.67  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( Fault ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),20811.96  ( OK ),68.98  ( OK ),57.00  ( Overridden )
Mon  Apr 21 15:30:00  CDT,23.92  ( OK ),1.62  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),18295.75  ( OK ),64.25  ( OK ),57.00  ( Overridden )
Mon  Apr 21 15:45:00  CDT,22.62  ( OK ),1.61  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),15978.75  ( OK ),60.29  ( OK ),57.00  ( Overridden )
Mon  Apr 21 16:00:00  CDT,23.64  ( OK ),1.58  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),14174.80  ( OK ),57.31  ( OK ),57.00  ( Overridden )
Mon  Apr 21 16:15:00  CDT,22.52  ( OK ),1.55  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13215.57  ( OK ),55.50  ( OK ),57.00  ( Overridden )
Mon  Apr 21 16:30:00  CDT,24.81  ( OK ),1.54  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),100.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),12162.54  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Mon  Apr 21 16:45:00  CDT,23.09  ( OK ),1.53  ( OK ),1.50  ( OK ),72.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),100.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),11236.76  ( OK ),52.65  ( OK ),57.00  ( Overridden )
Mon  Apr 21 17:00:00  CDT,22.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10330.56  ( OK ),51.87  ( OK ),57.00  ( Overridden )
Mon  Apr 21 17:15:00  CDT,20.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9761.30  ( OK ),51.24  ( OK ),57.00  ( Overridden )
Mon  Apr 21 17:30:00  CDT,19.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8882.99  ( OK ),50.28  ( OK ),57.00  ( Overridden )
Mon  Apr 21 17:45:00  CDT,18.28  ( OK ),1.53  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),7857.44  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Mon  Apr 21 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( Fault ),71.38  ( OK ),1.00  ( OK ),1.00  ( OK ),7582.03  ( OK ),49.18  ( OK ),57.00  ( Overridden )
Mon  Apr 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
