TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Mon  Apr 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( Fault ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.22  ( OK ),100.00  ( OK ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),100.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),69.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( Fault ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( Fault ),69.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),69.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),100.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),100.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( Fault ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.33  ( OK ),0.00  ( Fault ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),68.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.47  ( OK ),75.67  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),67.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.41  ( OK ),75.67  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.46  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),100.00  ( OK ),67.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),100.00  ( OK ),67.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),66.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.06  ( OK ),0.00  ( Fault ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.02  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( Fault ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.13  ( OK ),75.67  ( OK ),0.00  ( OK ),72.30  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.83  ( OK ),75.67  ( OK ),0.00  ( OK ),72.90  ( OK ),0.00  ( OK ),65.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),75.67  ( OK ),0.00  ( OK ),71.30  ( OK ),100.00  ( OK ),64.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.51  ( OK ),75.67  ( OK ),0.00  ( OK ),71.19  ( OK ),100.00  ( OK ),63.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( OK ),0.00  ( OK ),71.03  ( OK ),0.00  ( OK ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 06:15:00  CDT,0.00  ( OK ),0.90  ( OK ),1.50  ( OK ),59.32  ( OK ),75.67  ( OK ),45.27  ( OK ),76.51  ( OK ),0.00  ( OK ),59.92  ( OK ),1.00  ( OK ),1.00  ( OK ),30843.24  ( OK ),84.68  ( OK ),57.00  ( Overridden )
Tue  Apr 22 06:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),56.28  ( OK ),75.67  ( OK ),51.91  ( OK ),75.58  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),29526.77  ( OK ),85.83  ( OK ),57.00  ( Overridden )
Tue  Apr 22 06:45:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),54.31  ( OK ),75.29  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),24281.23  ( OK ),75.69  ( OK ),57.00  ( Overridden )
Tue  Apr 22 07:00:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),56.40  ( OK ),75.19  ( OK ),0.00  ( Fault ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),20464.10  ( OK ),68.79  ( OK ),57.00  ( Overridden )
Tue  Apr 22 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),58.72  ( OK ),75.37  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),17028.55  ( OK ),63.63  ( OK ),57.00  ( Overridden )
Tue  Apr 22 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),59.98  ( OK ),75.68  ( OK ),0.00  ( Fault ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),14979.53  ( OK ),59.54  ( OK ),57.00  ( Overridden )
Tue  Apr 22 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),55.38  ( OK ),75.85  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),13952.46  ( OK ),57.16  ( OK ),57.00  ( Overridden )
Tue  Apr 22 08:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),57.08  ( OK ),76.03  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),14068.43  ( OK ),57.07  ( OK ),57.00  ( Overridden )
Tue  Apr 22 08:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),57.54  ( OK ),76.13  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13674.44  ( OK ),57.06  ( OK ),57.00  ( Overridden )
Tue  Apr 22 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),61.28  ( OK ),76.25  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12710.82  ( OK ),56.54  ( OK ),57.00  ( Overridden )
Tue  Apr 22 08:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),59.27  ( OK ),76.36  ( OK ),100.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),13779.01  ( OK ),56.85  ( OK ),57.00  ( Overridden )
Tue  Apr 22 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),59.36  ( OK ),76.43  ( OK ),100.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),13219.68  ( OK ),56.42  ( OK ),57.00  ( Overridden )
Tue  Apr 22 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.51  ( OK ),75.67  ( OK ),59.62  ( OK ),76.41  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),13380.51  ( OK ),56.60  ( OK ),57.00  ( Overridden )
Tue  Apr 22 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),51.72  ( OK ),76.47  ( OK ),0.00  ( OK ),55.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12728.48  ( OK ),56.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),51.54  ( OK ),76.38  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),12368.58  ( OK ),55.27  ( OK ),57.00  ( Overridden )
Tue  Apr 22 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),55.24  ( OK ),76.58  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),12588.37  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Tue  Apr 22 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),61.43  ( OK ),75.67  ( OK ),51.49  ( OK ),76.56  ( OK ),0.00  ( Fault ),64.12  ( OK ),1.00  ( OK ),1.00  ( OK ),12777.34  ( OK ),55.34  ( OK ),57.00  ( Overridden )
Tue  Apr 22 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.86  ( OK ),75.67  ( OK ),60.44  ( OK ),76.72  ( OK ),0.00  ( OK ),59.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12898.46  ( OK ),56.52  ( OK ),57.00  ( Overridden )
Tue  Apr 22 10:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),64.27  ( OK ),76.55  ( OK ),0.00  ( Fault ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13226.65  ( OK ),56.18  ( OK ),57.00  ( Overridden )
Tue  Apr 22 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),65.92  ( OK ),76.53  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12099.86  ( OK ),54.70  ( OK ),57.00  ( Overridden )
Tue  Apr 22 11:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),66.61  ( OK ),76.44  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11171.33  ( OK ),53.13  ( OK ),57.00  ( Overridden )
Tue  Apr 22 11:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),66.49  ( OK ),76.54  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10465.47  ( OK ),52.35  ( OK ),57.00  ( Overridden )
Tue  Apr 22 11:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( Fault ),67.44  ( OK ),76.51  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9983.96  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Tue  Apr 22 12:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),67.37  ( OK ),76.62  ( OK ),100.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),10329.80  ( OK ),51.38  ( OK ),57.00  ( Overridden )
Tue  Apr 22 12:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.48  ( OK ),75.67  ( OK ),69.99  ( OK ),76.72  ( OK ),100.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9332.39  ( OK ),50.76  ( OK ),57.00  ( Overridden )
Tue  Apr 22 12:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),71.43  ( OK ),76.66  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8833.73  ( OK ),50.14  ( OK ),57.00  ( Overridden )
Tue  Apr 22 12:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),74.13  ( OK ),76.71  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),9157.26  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Tue  Apr 22 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),75.92  ( OK ),76.75  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9295.74  ( OK ),50.22  ( OK ),57.00  ( Overridden )
Tue  Apr 22 13:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),77.71  ( OK ),76.80  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9330.76  ( OK ),50.27  ( OK ),57.00  ( Overridden )
Tue  Apr 22 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),83.60  ( OK ),76.72  ( OK ),0.00  ( Fault ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9195.12  ( OK ),50.21  ( OK ),57.00  ( Overridden )
Tue  Apr 22 13:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),86.39  ( OK ),76.55  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9593.78  ( OK ),50.77  ( OK ),57.00  ( Overridden )
Tue  Apr 22 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),91.64  ( OK ),76.49  ( OK ),0.00  ( Fault ),57.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9855.69  ( OK ),51.01  ( OK ),57.00  ( Overridden )
Tue  Apr 22 14:15:00  CDT,95.49  ( OK ),1.49  ( OK ),1.50  ( OK ),55.69  ( OK ),75.67  ( OK ),98.97  ( OK ),76.43  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9921.98  ( OK ),51.21  ( OK ),57.00  ( Overridden )
Tue  Apr 22 14:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.04  ( OK ),75.67  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),58.57  ( OK ),1.00  ( OK ),1.00  ( OK ),9736.37  ( OK ),50.95  ( OK ),57.00  ( Overridden )
Tue  Apr 22 14:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),57.89  ( OK ),75.67  ( OK ),100.00  ( OK ),76.35  ( OK ),0.00  ( OK ),59.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10703.19  ( OK ),51.81  ( OK ),57.00  ( Overridden )
Tue  Apr 22 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.41  ( OK ),75.67  ( OK ),100.00  ( OK ),76.33  ( OK ),0.00  ( OK ),59.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10791.71  ( OK ),51.93  ( OK ),57.00  ( Overridden )
Tue  Apr 22 15:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),58.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.32  ( OK ),100.00  ( OK ),60.26  ( OK ),1.00  ( OK ),1.00  ( OK ),10038.34  ( OK ),51.62  ( OK ),57.00  ( Overridden )
Tue  Apr 22 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),57.83  ( OK ),75.67  ( OK ),100.00  ( OK ),76.36  ( OK ),100.00  ( OK ),60.30  ( OK ),1.00  ( OK ),1.00  ( OK ),10562.59  ( OK ),52.01  ( OK ),57.00  ( Overridden )
Tue  Apr 22 15:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.44  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),60.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10618.26  ( OK ),52.15  ( OK ),57.00  ( Overridden )
Tue  Apr 22 16:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.74  ( OK ),75.67  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),60.63  ( OK ),1.00  ( OK ),1.00  ( OK ),10855.36  ( OK ),52.38  ( OK ),57.00  ( Overridden )
Tue  Apr 22 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.44  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),60.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11467.41  ( OK ),52.59  ( OK ),57.00  ( Overridden )
Tue  Apr 22 16:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),58.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11331.43  ( OK ),52.95  ( OK ),57.00  ( Overridden )
Tue  Apr 22 16:45:00  CDT,98.83  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),75.67  ( OK ),97.18  ( OK ),76.14  ( OK ),0.00  ( Fault ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11102.50  ( OK ),52.63  ( OK ),57.00  ( Overridden )
Tue  Apr 22 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.56  ( OK ),75.67  ( OK ),83.60  ( OK ),75.92  ( OK ),0.00  ( OK ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11403.74  ( OK ),52.11  ( OK ),57.00  ( Overridden )
Tue  Apr 22 17:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.57  ( OK ),75.67  ( OK ),70.81  ( OK ),75.85  ( OK ),0.00  ( Fault ),54.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10593.16  ( OK ),51.31  ( OK ),57.00  ( Overridden )
Tue  Apr 22 17:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),64.03  ( OK ),75.58  ( OK ),0.00  ( OK ),55.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10987.64  ( OK ),51.32  ( OK ),57.00  ( Overridden )
Tue  Apr 22 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),61.94  ( OK ),75.41  ( OK ),0.00  ( OK ),56.30  ( OK ),1.00  ( OK ),1.00  ( OK ),10886.24  ( OK ),51.17  ( OK ),57.00  ( Overridden )
Tue  Apr 22 18:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),61.56  ( OK ),75.23  ( OK ),0.00  ( OK ),56.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11580.07  ( OK ),51.55  ( OK ),57.00  ( Overridden )
Tue  Apr 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),58.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),75.67  ( OK ),0.00  ( OK ),70.86  ( OK ),100.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.24  ( OK ),100.00  ( OK ),59.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.23  ( OK ),75.67  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),75.67  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.66  ( OK ),75.67  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),59.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( Fault ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),59.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),75.67  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Fault ),59.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.79  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.65  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.48  ( OK ),75.67  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),58.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.06  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),0.00  ( OK ),71.29  ( OK ),100.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),100.00  ( OK ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.08  ( OK ),75.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),59.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),0.00  ( OK ),71.79  ( OK ),0.00  ( Fault ),59.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Apr 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.93  ( OK ),75.67  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( Fault ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),59.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),59.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.71  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.70  ( OK ),100.00  ( OK ),59.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.63  ( OK ),100.00  ( OK ),59.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.41  ( OK ),75.67  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.71  ( OK ),0.00  ( OK ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),58.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.96  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( Fault ),58.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.54  ( OK ),75.67  ( OK ),0.00  ( OK ),71.45  ( OK ),0.00  ( OK ),58.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.43  ( OK ),75.67  ( OK ),0.00  ( OK ),71.44  ( OK ),0.00  ( Fault ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.19  ( OK ),75.67  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),58.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.09  ( OK ),75.67  ( OK ),0.00  ( OK ),71.24  ( OK ),0.00  ( OK ),58.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.05  ( OK ),75.67  ( OK ),0.00  ( OK ),71.15  ( OK ),0.00  ( OK ),58.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.96  ( OK ),75.67  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),58.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.05  ( OK ),100.00  ( OK ),58.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.03  ( OK ),100.00  ( OK ),57.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.56  ( OK ),75.67  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),57.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),57.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),58.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),58.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( Fault ),0.00  ( OK ),69.43  ( OK ),0.00  ( Fault ),58.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 06:15:00  CDT,0.00  ( OK ),0.76  ( OK ),1.50  ( OK ),59.25  ( OK ),75.67  ( OK ),40.12  ( OK ),76.95  ( OK ),0.00  ( Fault ),61.71  ( OK ),1.00  ( OK ),1.00  ( OK ),33477.93  ( OK ),89.88  ( OK ),57.00  ( Overridden )
Wed  Apr 23 06:30:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),42.21  ( OK ),75.85  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),36003.69  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Apr 23 06:45:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),43.08  ( OK ),75.06  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),31908.12  ( OK ),91.63  ( OK ),57.00  ( Overridden )
Wed  Apr 23 07:00:00  CDT,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),43.06  ( OK ),74.85  ( OK ),0.00  ( OK ),55.70  ( OK ),1.00  ( OK ),1.00  ( OK ),28021.52  ( OK ),82.72  ( OK ),57.00  ( Overridden )
Wed  Apr 23 07:15:00  CDT,0.00  ( OK ),1.77  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),43.97  ( OK ),74.99  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),23075.01  ( OK ),72.67  ( OK ),57.00  ( Overridden )
Wed  Apr 23 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),45.38  ( OK ),75.20  ( OK ),100.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),20427.20  ( OK ),66.64  ( OK ),57.00  ( Overridden )
Wed  Apr 23 07:45:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),45.24  ( OK ),75.38  ( OK ),100.00  ( OK ),56.13  ( OK ),1.00  ( OK ),1.00  ( OK ),18005.12  ( OK ),62.47  ( OK ),57.00  ( Overridden )
Wed  Apr 23 08:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),47.54  ( OK ),75.58  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),16357.84  ( OK ),60.25  ( OK ),57.00  ( Overridden )
Wed  Apr 23 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),48.86  ( OK ),75.80  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),16459.23  ( OK ),59.66  ( OK ),57.00  ( Overridden )
Wed  Apr 23 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),48.32  ( OK ),75.99  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),15407.92  ( OK ),58.08  ( OK ),57.00  ( Overridden )
Wed  Apr 23 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),50.26  ( OK ),76.21  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),15274.84  ( OK ),57.58  ( OK ),57.00  ( Overridden )
Wed  Apr 23 09:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),51.02  ( OK ),76.15  ( OK ),0.00  ( Fault ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),14738.52  ( OK ),57.31  ( OK ),57.00  ( Overridden )
Wed  Apr 23 09:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),50.56  ( OK ),76.25  ( OK ),0.00  ( OK ),55.97  ( OK ),1.00  ( OK ),1.00  ( OK ),14881.16  ( OK ),56.93  ( OK ),57.00  ( Overridden )
Wed  Apr 23 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),50.67  ( OK ),76.20  ( OK ),0.00  ( Fault ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),14278.67  ( OK ),56.55  ( OK ),57.00  ( Overridden )
Wed  Apr 23 09:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),53.13  ( OK ),76.20  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),13942.19  ( OK ),55.70  ( OK ),57.00  ( Overridden )
Wed  Apr 23 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),53.94  ( OK ),76.34  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),13778.61  ( OK ),55.41  ( OK ),57.00  ( Overridden )
Wed  Apr 23 10:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( Fault ),54.78  ( OK ),76.33  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),13496.56  ( OK ),54.96  ( OK ),57.00  ( Overridden )
Wed  Apr 23 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),55.92  ( OK ),76.34  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),13513.67  ( OK ),54.62  ( OK ),57.00  ( Overridden )
Wed  Apr 23 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),57.86  ( OK ),76.38  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13648.78  ( OK ),54.76  ( OK ),57.00  ( Overridden )
Wed  Apr 23 11:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),56.86  ( OK ),76.32  ( OK ),100.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),12704.73  ( OK ),54.08  ( OK ),57.00  ( Overridden )
Wed  Apr 23 11:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),57.38  ( OK ),76.34  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),13012.86  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Wed  Apr 23 11:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),58.51  ( OK ),76.36  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13144.01  ( OK ),54.11  ( OK ),57.00  ( Overridden )
Wed  Apr 23 11:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),59.50  ( OK ),76.20  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),13256.14  ( OK ),54.58  ( OK ),57.00  ( Overridden )
Wed  Apr 23 12:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),59.37  ( OK ),76.16  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),13751.80  ( OK ),54.67  ( OK ),57.00  ( Overridden )
Wed  Apr 23 12:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.48  ( OK ),75.67  ( OK ),57.48  ( OK ),76.08  ( OK ),0.00  ( Fault ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),13113.15  ( OK ),53.93  ( OK ),57.00  ( Overridden )
Wed  Apr 23 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.80  ( OK ),75.67  ( OK ),45.02  ( OK ),76.06  ( OK ),0.00  ( OK ),64.37  ( OK ),1.00  ( OK ),1.00  ( OK ),13293.61  ( OK ),53.59  ( OK ),57.00  ( Overridden )
Wed  Apr 23 12:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.93  ( OK ),75.67  ( OK ),58.56  ( OK ),76.27  ( OK ),0.00  ( Fault ),59.29  ( OK ),1.00  ( OK ),1.00  ( OK ),14012.77  ( OK ),54.42  ( OK ),57.00  ( Overridden )
Wed  Apr 23 13:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.67  ( OK ),75.67  ( OK ),62.43  ( OK ),76.20  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13012.93  ( OK ),53.68  ( OK ),57.00  ( Overridden )
Wed  Apr 23 13:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),65.26  ( OK ),76.20  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),12375.71  ( OK ),52.82  ( OK ),57.00  ( Overridden )
Wed  Apr 23 13:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.04  ( OK ),75.67  ( OK ),66.49  ( OK ),76.28  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12126.60  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Wed  Apr 23 13:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),66.08  ( OK ),76.30  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11184.39  ( OK ),51.90  ( OK ),57.00  ( Overridden )
Wed  Apr 23 14:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),67.67  ( OK ),76.39  ( OK ),100.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),10911.81  ( OK ),51.10  ( OK ),57.00  ( Overridden )
Wed  Apr 23 14:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),70.34  ( OK ),76.31  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),9968.12  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Wed  Apr 23 14:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),70.72  ( OK ),76.31  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),9549.32  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Wed  Apr 23 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( Fault ),70.71  ( OK ),76.35  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9392.02  ( OK ),49.67  ( OK ),57.00  ( Overridden )
Wed  Apr 23 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),70.98  ( OK ),76.41  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),9370.86  ( OK ),49.73  ( OK ),57.00  ( Overridden )
Wed  Apr 23 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),69.32  ( OK ),76.35  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),10621.22  ( OK ),50.41  ( OK ),57.00  ( Overridden )
Wed  Apr 23 15:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),66.58  ( OK ),76.35  ( OK ),0.00  ( Fault ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),11001.72  ( OK ),50.70  ( OK ),57.00  ( Overridden )
Wed  Apr 23 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),66.59  ( OK ),76.35  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),10396.38  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Wed  Apr 23 16:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),65.53  ( OK ),76.42  ( OK ),0.00  ( Fault ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11355.80  ( OK ),51.02  ( OK ),57.00  ( Overridden )
Wed  Apr 23 16:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),64.94  ( OK ),76.36  ( OK ),0.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),10856.64  ( OK ),50.90  ( OK ),57.00  ( Overridden )
Wed  Apr 23 16:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),66.22  ( OK ),76.33  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10927.15  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Wed  Apr 23 16:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),64.49  ( OK ),76.17  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),11863.71  ( OK ),51.86  ( OK ),57.00  ( Overridden )
Wed  Apr 23 17:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),63.40  ( OK ),76.00  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10224.85  ( OK ),50.28  ( OK ),57.00  ( Overridden )
Wed  Apr 23 17:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( OK ),63.60  ( OK ),76.02  ( OK ),100.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),9935.07  ( OK ),50.14  ( OK ),57.00  ( Overridden )
Wed  Apr 23 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),62.10  ( OK ),76.07  ( OK ),100.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),10295.86  ( OK ),50.06  ( OK ),57.00  ( Overridden )
Wed  Apr 23 17:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),62.06  ( OK ),76.08  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9886.15  ( OK ),49.44  ( OK ),57.00  ( Overridden )
Wed  Apr 23 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),60.83  ( OK ),76.15  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10084.54  ( OK ),49.22  ( OK ),57.00  ( Overridden )
Wed  Apr 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),57.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.13  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.91  ( OK ),75.67  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( Fault ),59.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.63  ( OK ),0.00  ( Fault ),59.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),58.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),0.00  ( OK ),70.70  ( OK ),0.00  ( OK ),58.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.53  ( OK ),75.67  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),58.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.19  ( OK ),75.67  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),58.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.01  ( OK ),75.67  ( OK ),0.00  ( OK ),71.10  ( OK ),100.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.05  ( OK ),100.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.64  ( OK ),75.67  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),58.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.22  ( OK ),75.67  ( OK ),0.00  ( OK ),71.20  ( OK ),0.00  ( OK ),58.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.46  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),58.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.66  ( OK ),75.67  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( Fault ),59.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.82  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.88  ( OK ),75.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( Fault ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.83  ( OK ),75.67  ( OK ),0.00  ( OK ),72.16  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),59.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),59.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
