TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  Apr 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.17  ( OK ),100.00  ( OK ),59.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.13  ( OK ),100.00  ( OK ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),59.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.86  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),59.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.70  ( OK ),75.67  ( OK ),0.00  ( OK ),72.00  ( OK ),0.00  ( OK ),59.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.64  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),59.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.44  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( Fault ),58.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.27  ( OK ),75.67  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),58.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( Fault ),58.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),58.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.12  ( OK ),75.67  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),58.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.01  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),58.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.82  ( OK ),75.67  ( OK ),0.00  ( OK ),71.76  ( OK ),100.00  ( OK ),58.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.88  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),100.00  ( OK ),58.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.87  ( OK ),75.67  ( OK ),0.00  ( OK ),71.85  ( OK ),0.00  ( OK ),58.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.68  ( OK ),75.67  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),58.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.66  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),58.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.69  ( OK ),75.67  ( OK ),0.00  ( OK ),71.89  ( OK ),0.00  ( Fault ),58.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.85  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),58.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.98  ( OK ),75.67  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( Fault ),58.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.56  ( OK ),0.00  ( OK ),58.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.16  ( OK ),75.67  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),57.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.12  ( OK ),75.67  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),57.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.11  ( OK ),75.67  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),57.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 06:15:00  CDT,0.00  ( OK ),0.81  ( OK ),1.50  ( OK ),59.34  ( OK ),75.67  ( OK ),41.47  ( OK ),75.91  ( OK ),100.00  ( OK ),59.69  ( OK ),1.00  ( OK ),1.00  ( OK ),32847.91  ( OK ),88.28  ( OK ),57.00  ( Overridden )
Thu  Apr 24 06:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.15  ( OK ),75.67  ( OK ),47.44  ( OK ),75.40  ( OK ),100.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),33990.42  ( OK ),94.93  ( OK ),57.00  ( Overridden )
Thu  Apr 24 06:45:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),48.96  ( OK ),74.89  ( OK ),0.00  ( OK ),55.50  ( OK ),1.00  ( OK ),1.00  ( OK ),31212.34  ( OK ),88.79  ( OK ),57.00  ( Overridden )
Thu  Apr 24 07:00:00  CDT,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),50.80  ( OK ),74.67  ( OK ),0.00  ( OK ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),25879.33  ( OK ),77.56  ( OK ),57.00  ( Overridden )
Thu  Apr 24 07:15:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),52.57  ( OK ),74.90  ( OK ),0.00  ( OK ),55.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21474.21  ( OK ),68.64  ( OK ),57.00  ( Overridden )
Thu  Apr 24 07:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),55.24  ( OK ),75.15  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),18566.46  ( OK ),62.97  ( OK ),57.00  ( Overridden )
Thu  Apr 24 07:45:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.58  ( OK ),75.67  ( OK ),58.79  ( OK ),75.38  ( OK ),0.00  ( Fault ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),15040.75  ( OK ),57.71  ( OK ),57.00  ( Overridden )
Thu  Apr 24 08:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),60.34  ( OK ),75.57  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),14367.00  ( OK ),55.81  ( OK ),57.00  ( Overridden )
Thu  Apr 24 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.63  ( OK ),75.67  ( OK ),63.88  ( OK ),75.78  ( OK ),0.00  ( Fault ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13592.51  ( OK ),54.58  ( OK ),57.00  ( Overridden )
Thu  Apr 24 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.33  ( OK ),75.67  ( OK ),42.03  ( OK ),75.86  ( OK ),0.00  ( OK ),64.55  ( OK ),1.00  ( OK ),1.00  ( OK ),12492.22  ( OK ),53.42  ( OK ),57.00  ( Overridden )
Thu  Apr 24 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),57.37  ( OK ),75.67  ( Fault ),54.20  ( OK ),76.20  ( OK ),0.00  ( OK ),59.41  ( OK ),1.00  ( OK ),1.00  ( OK ),13002.97  ( OK ),53.65  ( OK ),57.00  ( Overridden )
Thu  Apr 24 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),58.63  ( OK ),76.27  ( OK ),0.00  ( OK ),57.78  ( OK ),1.00  ( OK ),1.00  ( OK ),12999.57  ( OK ),53.56  ( OK ),57.00  ( Overridden )
Thu  Apr 24 09:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),60.95  ( OK ),76.23  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),13845.50  ( OK ),54.74  ( OK ),57.00  ( Overridden )
Thu  Apr 24 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),63.58  ( OK ),76.20  ( OK ),100.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13104.40  ( OK ),54.18  ( OK ),57.00  ( Overridden )
Thu  Apr 24 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),66.72  ( OK ),76.24  ( OK ),100.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12047.50  ( OK ),53.40  ( OK ),57.00  ( Overridden )
Thu  Apr 24 10:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),70.48  ( OK ),76.34  ( OK ),0.00  ( OK ),57.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13270.75  ( OK ),54.19  ( OK ),57.00  ( Overridden )
Thu  Apr 24 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),70.82  ( OK ),76.41  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),12978.23  ( OK ),54.22  ( OK ),57.00  ( Overridden )
Thu  Apr 24 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),73.64  ( OK ),76.39  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12160.61  ( OK ),53.66  ( OK ),57.00  ( Overridden )
Thu  Apr 24 10:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),82.73  ( OK ),76.40  ( OK ),0.00  ( OK ),58.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13248.88  ( OK ),54.56  ( OK ),57.00  ( Overridden )
Thu  Apr 24 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),56.61  ( OK ),75.67  ( OK ),91.60  ( OK ),76.35  ( OK ),0.00  ( Fault ),58.55  ( OK ),1.00  ( OK ),1.00  ( OK ),12205.50  ( OK ),53.43  ( OK ),57.00  ( Overridden )
Thu  Apr 24 11:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.43  ( OK ),75.67  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),59.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12303.30  ( OK ),53.36  ( OK ),57.00  ( Overridden )
Thu  Apr 24 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( Fault ),60.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13123.84  ( OK ),54.58  ( OK ),57.00  ( Overridden )
Thu  Apr 24 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.53  ( OK ),75.67  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),62.27  ( OK ),1.00  ( OK ),1.00  ( OK ),13606.63  ( OK ),55.16  ( OK ),57.00  ( Overridden )
Thu  Apr 24 12:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),61.14  ( OK ),75.67  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),63.11  ( OK ),1.00  ( OK ),1.00  ( OK ),15305.32  ( OK ),57.06  ( OK ),57.00  ( Overridden )
Thu  Apr 24 12:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.26  ( OK ),75.67  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( OK ),64.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13573.33  ( OK ),55.90  ( OK ),57.00  ( Overridden )
Thu  Apr 24 12:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),64.55  ( OK ),1.00  ( OK ),1.00  ( OK ),15347.47  ( OK ),57.24  ( OK ),57.00  ( Overridden )
Thu  Apr 24 12:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.78  ( OK ),75.67  ( OK ),100.00  ( OK ),76.43  ( OK ),100.00  ( OK ),64.94  ( OK ),1.00  ( OK ),1.00  ( OK ),15264.97  ( OK ),57.46  ( OK ),57.00  ( Overridden )
Thu  Apr 24 13:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.25  ( OK ),75.67  ( OK ),100.00  ( OK ),76.44  ( OK ),100.00  ( OK ),64.30  ( OK ),1.00  ( OK ),1.00  ( OK ),15147.34  ( OK ),57.49  ( OK ),57.00  ( Overridden )
Thu  Apr 24 13:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),61.35  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),63.36  ( OK ),1.00  ( OK ),1.00  ( OK ),16720.76  ( OK ),59.29  ( OK ),57.00  ( Overridden )
Thu  Apr 24 13:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.88  ( OK ),75.67  ( OK ),100.00  ( OK ),76.30  ( OK ),0.00  ( OK ),63.13  ( OK ),1.00  ( OK ),1.00  ( OK ),16742.73  ( OK ),59.54  ( OK ),57.00  ( Overridden )
Thu  Apr 24 13:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.88  ( OK ),75.67  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),63.00  ( OK ),1.00  ( OK ),1.00  ( OK ),16829.22  ( OK ),59.96  ( OK ),57.00  ( Overridden )
Thu  Apr 24 14:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.84  ( OK ),75.67  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),62.92  ( OK ),1.00  ( OK ),1.00  ( OK ),16677.52  ( OK ),59.77  ( OK ),57.00  ( Overridden )
Thu  Apr 24 14:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.18  ( OK ),75.67  ( OK ),100.00  ( OK ),76.13  ( OK ),0.00  ( Fault ),63.81  ( OK ),1.00  ( OK ),1.00  ( OK ),16804.91  ( OK ),59.96  ( OK ),57.00  ( Overridden )
Thu  Apr 24 14:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.27  ( OK ),75.67  ( OK ),100.00  ( OK ),76.18  ( OK ),0.00  ( OK ),65.12  ( OK ),1.00  ( OK ),1.00  ( OK ),16597.96  ( OK ),59.72  ( OK ),57.00  ( Overridden )
Thu  Apr 24 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.65  ( OK ),75.67  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( Fault ),64.65  ( OK ),1.00  ( OK ),1.00  ( OK ),17109.25  ( OK ),60.38  ( OK ),57.00  ( Overridden )
Thu  Apr 24 15:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.96  ( OK ),75.67  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),65.69  ( OK ),1.00  ( OK ),1.00  ( OK ),17304.60  ( OK ),60.79  ( OK ),57.00  ( Overridden )
Thu  Apr 24 15:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.69  ( OK ),75.67  ( OK ),100.00  ( OK ),76.23  ( OK ),0.00  ( OK ),65.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17613.84  ( OK ),61.25  ( OK ),57.00  ( Overridden )
Thu  Apr 24 15:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.36  ( OK ),75.67  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),65.29  ( OK ),1.00  ( OK ),1.00  ( OK ),17805.92  ( OK ),61.60  ( OK ),57.00  ( Overridden )
Thu  Apr 24 15:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.72  ( OK ),75.67  ( OK ),100.00  ( OK ),76.16  ( OK ),0.00  ( OK ),65.70  ( OK ),1.00  ( OK ),1.00  ( OK ),17838.21  ( OK ),61.94  ( OK ),57.00  ( Overridden )
Thu  Apr 24 16:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.04  ( OK ),75.67  ( OK ),100.00  ( OK ),76.13  ( OK ),100.00  ( OK ),65.09  ( OK ),1.00  ( OK ),1.00  ( OK ),17947.68  ( OK ),62.09  ( OK ),57.00  ( Overridden )
Thu  Apr 24 16:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.03  ( OK ),100.00  ( OK ),64.74  ( OK ),1.00  ( OK ),1.00  ( OK ),17855.34  ( OK ),61.81  ( OK ),57.00  ( Overridden )
Thu  Apr 24 16:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.96  ( OK ),75.67  ( OK ),100.00  ( OK ),75.96  ( OK ),0.00  ( OK ),64.95  ( OK ),1.00  ( OK ),1.00  ( OK ),17616.92  ( OK ),61.75  ( OK ),57.00  ( Overridden )
Thu  Apr 24 16:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),62.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),64.96  ( OK ),1.00  ( OK ),1.00  ( OK ),18581.03  ( OK ),62.45  ( OK ),57.00  ( Overridden )
Thu  Apr 24 17:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.85  ( OK ),75.67  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),65.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17725.63  ( OK ),62.19  ( OK ),57.00  ( Overridden )
Thu  Apr 24 17:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.95  ( OK ),75.67  ( OK ),100.00  ( OK ),75.91  ( OK ),0.00  ( OK ),65.00  ( OK ),1.00  ( OK ),1.00  ( OK ),17769.39  ( OK ),61.77  ( OK ),57.00  ( Overridden )
Thu  Apr 24 17:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),62.96  ( OK ),75.67  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( Fault ),64.89  ( OK ),1.00  ( OK ),1.00  ( OK ),16854.44  ( OK ),60.59  ( OK ),57.00  ( Overridden )
Thu  Apr 24 17:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),62.36  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),64.44  ( OK ),1.00  ( OK ),1.00  ( OK ),16202.87  ( OK ),59.54  ( OK ),57.00  ( Overridden )
Thu  Apr 24 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),62.00  ( OK ),75.67  ( OK ),100.00  ( OK ),75.65  ( OK ),0.00  ( Fault ),64.24  ( OK ),1.00  ( OK ),1.00  ( OK ),15735.42  ( OK ),58.90  ( OK ),57.00  ( Overridden )
Thu  Apr 24 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),64.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),65.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),65.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),65.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( Fault ),65.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),65.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( Fault ),66.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),67.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),100.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),100.00  ( OK ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),66.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Apr 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( Fault ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.93  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( Fault ),66.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.85  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),66.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.69  ( OK ),0.00  ( OK ),65.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),65.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.68  ( OK ),75.67  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),65.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),75.67  ( OK ),0.00  ( OK ),72.36  ( OK ),100.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.37  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),100.00  ( OK ),65.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),75.67  ( OK ),0.00  ( OK ),72.35  ( OK ),0.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),65.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( Fault ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.60  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( Fault ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.98  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( OK ),64.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),64.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.52  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),64.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),100.00  ( OK ),64.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.67  ( OK ),100.00  ( OK ),63.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),63.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),75.67  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),75.67  ( OK ),0.00  ( OK ),71.50  ( OK ),0.00  ( OK ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 06:15:00  CDT,0.00  ( OK ),0.91  ( OK ),1.50  ( OK ),59.83  ( OK ),75.67  ( OK ),47.38  ( OK ),76.37  ( OK ),0.00  ( OK ),60.38  ( OK ),1.00  ( OK ),1.00  ( OK ),30750.21  ( OK ),84.63  ( OK ),57.00  ( Overridden )
Fri  Apr 25 06:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),56.41  ( OK ),75.67  ( OK ),54.95  ( OK ),76.22  ( OK ),0.00  ( Fault ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),29197.70  ( OK ),84.75  ( OK ),57.00  ( Overridden )
Fri  Apr 25 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),59.28  ( OK ),75.91  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),24200.09  ( OK ),74.93  ( OK ),57.00  ( Overridden )
Fri  Apr 25 07:00:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),61.40  ( OK ),75.81  ( OK ),0.00  ( Fault ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),20148.67  ( OK ),66.99  ( OK ),57.00  ( Overridden )
Fri  Apr 25 07:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( Fault ),63.32  ( OK ),75.77  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),16930.07  ( OK ),61.79  ( OK ),57.00  ( Overridden )
Fri  Apr 25 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),63.98  ( OK ),75.73  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),14683.78  ( OK ),57.86  ( OK ),57.00  ( Overridden )
Fri  Apr 25 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),62.98  ( OK ),75.72  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13407.93  ( OK ),54.99  ( OK ),57.00  ( Overridden )
Fri  Apr 25 08:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),65.10  ( OK ),75.79  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10868.42  ( OK ),52.70  ( OK ),57.00  ( Overridden )
Fri  Apr 25 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),66.14  ( OK ),75.98  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11100.51  ( OK ),52.16  ( OK ),57.00  ( Overridden )
Fri  Apr 25 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),67.19  ( OK ),76.19  ( OK ),100.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9902.98  ( OK ),51.39  ( OK ),57.00  ( Overridden )
Fri  Apr 25 08:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.34  ( OK ),75.67  ( OK ),64.06  ( OK ),76.22  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),11530.17  ( OK ),52.45  ( OK ),57.00  ( Overridden )
Fri  Apr 25 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( OK ),66.06  ( OK ),76.23  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11388.32  ( OK ),52.92  ( OK ),57.00  ( Overridden )
Fri  Apr 25 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.80  ( OK ),75.67  ( OK ),69.26  ( OK ),76.28  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),10912.68  ( OK ),52.75  ( OK ),57.00  ( Overridden )
Fri  Apr 25 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),72.21  ( OK ),76.35  ( OK ),0.00  ( OK ),57.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11962.02  ( OK ),53.71  ( OK ),57.00  ( Overridden )
Fri  Apr 25 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.64  ( OK ),75.67  ( OK ),70.34  ( OK ),76.37  ( OK ),0.00  ( Fault ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),11862.71  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Fri  Apr 25 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),68.32  ( OK ),76.34  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11618.00  ( OK ),53.81  ( OK ),57.00  ( Overridden )
Fri  Apr 25 10:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.78  ( OK ),75.67  ( OK ),72.10  ( OK ),76.33  ( OK ),0.00  ( Fault ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),11918.74  ( OK ),53.86  ( OK ),57.00  ( Overridden )
Fri  Apr 25 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),75.69  ( OK ),76.35  ( OK ),0.00  ( OK ),57.69  ( OK ),1.00  ( OK ),1.00  ( OK ),12031.09  ( OK ),53.99  ( OK ),57.00  ( Overridden )
Fri  Apr 25 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),78.59  ( OK ),76.46  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12210.63  ( OK ),54.29  ( OK ),57.00  ( Overridden )
Fri  Apr 25 11:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.04  ( OK ),75.67  ( OK ),84.29  ( OK ),76.51  ( OK ),0.00  ( OK ),57.96  ( OK ),1.00  ( OK ),1.00  ( OK ),12336.81  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Fri  Apr 25 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.87  ( OK ),75.67  ( OK ),93.87  ( OK ),76.47  ( OK ),0.00  ( OK ),58.62  ( OK ),1.00  ( OK ),1.00  ( OK ),11896.57  ( OK ),53.85  ( OK ),57.00  ( Overridden )
Fri  Apr 25 11:30:00  CDT,79.33  ( OK ),1.52  ( OK ),1.50  ( OK ),57.99  ( OK ),75.67  ( OK ),100.00  ( OK ),76.51  ( OK ),100.00  ( OK ),59.77  ( OK ),1.00  ( OK ),1.00  ( OK ),11134.65  ( OK ),53.32  ( OK ),57.00  ( Overridden )
Fri  Apr 25 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.07  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.41  ( OK ),100.00  ( OK ),60.64  ( OK ),1.00  ( OK ),1.00  ( OK ),11923.83  ( OK ),53.54  ( OK ),57.00  ( Overridden )
Fri  Apr 25 12:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),100.00  ( OK ),76.32  ( OK ),0.00  ( OK ),61.93  ( OK ),1.00  ( OK ),1.00  ( OK ),10667.22  ( OK ),52.86  ( OK ),57.00  ( Overridden )
Fri  Apr 25 12:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),60.76  ( OK ),75.67  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),62.94  ( OK ),1.00  ( OK ),1.00  ( OK ),9447.71  ( OK ),51.81  ( OK ),57.00  ( Overridden )
Fri  Apr 25 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.48  ( OK ),75.67  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),63.27  ( OK ),1.00  ( OK ),1.00  ( OK ),9876.79  ( OK ),51.98  ( OK ),57.00  ( Overridden )
Fri  Apr 25 12:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),61.83  ( OK ),75.67  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( OK ),63.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12214.68  ( OK ),53.43  ( OK ),57.00  ( Overridden )
Fri  Apr 25 13:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.07  ( OK ),75.67  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( Fault ),64.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12519.01  ( OK ),54.18  ( OK ),57.00  ( Overridden )
Fri  Apr 25 13:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),62.72  ( OK ),75.67  ( OK ),100.00  ( OK ),76.45  ( OK ),0.00  ( OK ),64.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13041.17  ( OK ),55.49  ( OK ),57.00  ( Overridden )
Fri  Apr 25 13:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.45  ( OK ),75.67  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( Fault ),65.52  ( OK ),1.00  ( OK ),1.00  ( OK ),13268.29  ( OK ),56.06  ( OK ),57.00  ( Overridden )
Fri  Apr 25 13:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.81  ( OK ),75.67  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),65.75  ( OK ),1.00  ( OK ),1.00  ( OK ),13123.20  ( OK ),56.05  ( OK ),57.00  ( Overridden )
Fri  Apr 25 14:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.76  ( OK ),75.67  ( OK ),100.00  ( OK ),76.43  ( OK ),0.00  ( OK ),66.38  ( OK ),1.00  ( OK ),1.00  ( OK ),13919.79  ( OK ),56.90  ( OK ),57.00  ( Overridden )
Fri  Apr 25 14:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.27  ( OK ),75.67  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),66.90  ( OK ),1.00  ( OK ),1.00  ( OK ),13787.77  ( OK ),56.90  ( OK ),57.00  ( Overridden )
Fri  Apr 25 14:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),65.30  ( OK ),75.67  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),67.12  ( OK ),1.00  ( OK ),1.00  ( OK ),14346.11  ( OK ),57.83  ( OK ),57.00  ( Overridden )
Fri  Apr 25 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.27  ( OK ),75.67  ( OK ),100.00  ( OK ),76.39  ( OK ),100.00  ( OK ),67.81  ( OK ),1.00  ( OK ),1.00  ( OK ),14316.88  ( OK ),58.08  ( OK ),57.00  ( Overridden )
Fri  Apr 25 15:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.22  ( OK ),75.67  ( OK ),100.00  ( OK ),76.40  ( OK ),100.00  ( OK ),68.30  ( OK ),1.00  ( OK ),1.00  ( OK ),14883.22  ( OK ),59.13  ( OK ),57.00  ( Overridden )
Fri  Apr 25 15:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),67.00  ( OK ),75.67  ( OK ),100.00  ( OK ),76.41  ( OK ),0.00  ( OK ),68.45  ( OK ),1.00  ( OK ),1.00  ( OK ),15608.90  ( OK ),59.83  ( OK ),57.00  ( Overridden )
Fri  Apr 25 15:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.99  ( OK ),75.67  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),68.65  ( OK ),1.00  ( OK ),1.00  ( OK ),16319.30  ( OK ),61.56  ( OK ),57.00  ( Overridden )
Fri  Apr 25 15:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),67.18  ( OK ),75.67  ( OK ),100.00  ( OK ),76.42  ( OK ),0.00  ( OK ),69.00  ( OK ),1.00  ( OK ),1.00  ( OK ),17143.37  ( OK ),62.50  ( OK ),57.00  ( Overridden )
Fri  Apr 25 16:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.57  ( OK ),75.67  ( OK ),100.00  ( OK ),76.40  ( OK ),0.00  ( OK ),69.38  ( OK ),1.00  ( OK ),1.00  ( OK ),17600.05  ( OK ),63.49  ( OK ),57.00  ( Overridden )
Fri  Apr 25 16:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.90  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.43  ( OK ),0.00  ( Fault ),72.78  ( OK ),1.00  ( OK ),1.00  ( OK ),18258.49  ( OK ),65.05  ( OK ),57.00  ( Overridden )
Fri  Apr 25 16:30:00  CDT,40.36  ( OK ),1.67  ( OK ),1.50  ( OK ),67.45  ( OK ),75.67  ( OK ),100.00  ( OK ),76.24  ( OK ),0.00  ( OK ),51.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14193.83  ( OK ),60.47  ( OK ),57.00  ( Overridden )
Fri  Apr 25 16:45:00  CDT,20.15  ( OK ),1.59  ( OK ),1.50  ( OK ),67.74  ( OK ),75.67  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( Fault ),55.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11613.81  ( OK ),56.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 17:00:00  CDT,19.38  ( OK ),1.49  ( OK ),1.50  ( OK ),66.63  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12505.60  ( OK ),54.58  ( OK ),57.00  ( Overridden )
Fri  Apr 25 17:15:00  CDT,18.32  ( OK ),1.52  ( OK ),1.50  ( OK ),66.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11383.67  ( OK ),53.45  ( OK ),57.00  ( Overridden )
Fri  Apr 25 17:30:00  CDT,27.04  ( OK ),1.52  ( OK ),1.50  ( OK ),67.74  ( OK ),75.67  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),11431.32  ( OK ),53.19  ( OK ),57.00  ( Overridden )
Fri  Apr 25 17:45:00  CDT,20.49  ( OK ),1.49  ( OK ),1.50  ( OK ),67.48  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12279.66  ( OK ),53.37  ( OK ),57.00  ( Overridden )
Fri  Apr 25 18:00:00  CDT,27.14  ( OK ),1.50  ( OK ),1.50  ( OK ),67.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.19  ( OK ),100.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),12283.48  ( OK ),53.72  ( OK ),57.00  ( Overridden )
Fri  Apr 25 18:15:00  CDT,20.75  ( OK ),1.49  ( OK ),1.50  ( OK ),71.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),13644.18  ( OK ),54.36  ( OK ),57.00  ( Overridden )
Fri  Apr 25 18:30:00  CDT,27.99  ( OK ),1.48  ( OK ),1.50  ( OK ),71.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),14109.65  ( OK ),55.12  ( OK ),57.00  ( Overridden )
Fri  Apr 25 18:45:00  CDT,27.94  ( OK ),1.46  ( OK ),1.50  ( OK ),71.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),14478.66  ( OK ),55.06  ( OK ),57.00  ( Overridden )
Fri  Apr 25 19:00:00  CDT,29.47  ( OK ),1.49  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14322.16  ( OK ),55.06  ( OK ),57.00  ( Overridden )
Fri  Apr 25 19:15:00  CDT,27.53  ( OK ),1.50  ( OK ),1.50  ( OK ),70.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),14712.19  ( OK ),55.49  ( OK ),57.00  ( Overridden )
Fri  Apr 25 19:30:00  CDT,20.82  ( OK ),1.49  ( OK ),1.50  ( OK ),70.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( Fault ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),14719.23  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Fri  Apr 25 19:45:00  CDT,30.10  ( OK ),1.50  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),14643.61  ( OK ),55.88  ( OK ),57.00  ( Overridden )
Fri  Apr 25 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),68.50  ( OK ),75.67  ( OK ),51.54  ( OK ),73.51  ( OK ),0.00  ( Fault ),65.68  ( OK ),1.00  ( OK ),1.00  ( OK ),14997.89  ( OK ),56.26  ( OK ),57.00  ( Overridden )
Fri  Apr 25 20:15:00  CDT,91.30  ( OK ),1.50  ( OK ),1.50  ( OK ),64.67  ( OK ),75.67  ( OK ),100.00  ( OK ),74.13  ( OK ),0.00  ( OK ),55.29  ( OK ),1.00  ( OK ),1.00  ( OK ),15667.57  ( OK ),56.92  ( OK ),57.00  ( Overridden )
Fri  Apr 25 20:30:00  CDT,22.52  ( OK ),1.50  ( OK ),1.50  ( OK ),63.34  ( OK ),75.67  ( OK ),100.00  ( OK ),74.05  ( OK ),0.00  ( OK ),53.39  ( OK ),1.00  ( OK ),1.00  ( OK ),15472.19  ( OK ),56.91  ( OK ),57.00  ( Overridden )
Fri  Apr 25 20:45:00  CDT,18.32  ( OK ),1.50  ( OK ),1.50  ( OK ),62.11  ( OK ),75.67  ( Fault ),100.00  ( OK ),73.72  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15398.82  ( OK ),56.65  ( OK ),57.00  ( Overridden )
Fri  Apr 25 21:00:00  CDT,16.43  ( OK ),1.50  ( OK ),1.50  ( OK ),61.25  ( OK ),75.67  ( OK ),100.00  ( OK ),73.66  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),15940.00  ( OK ),57.11  ( OK ),57.00  ( Overridden )
Fri  Apr 25 21:15:00  CDT,16.35  ( OK ),1.48  ( OK ),1.50  ( OK ),60.86  ( OK ),75.67  ( OK ),100.00  ( OK ),73.63  ( OK ),100.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),16333.02  ( OK ),58.02  ( OK ),57.00  ( Overridden )
Fri  Apr 25 21:30:00  CDT,15.06  ( OK ),1.48  ( OK ),1.50  ( OK ),59.22  ( OK ),75.67  ( OK ),100.00  ( OK ),73.57  ( OK ),100.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),17137.48  ( OK ),58.81  ( OK ),57.00  ( Overridden )
Fri  Apr 25 21:45:00  CDT,77.52  ( OK ),1.51  ( OK ),1.50  ( OK ),60.70  ( OK ),75.67  ( OK ),100.00  ( OK ),73.48  ( OK ),0.00  ( OK ),61.96  ( OK ),1.00  ( OK ),1.00  ( OK ),16606.18  ( OK ),58.88  ( OK ),57.00  ( Overridden )
Fri  Apr 25 22:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.70  ( OK ),75.67  ( OK ),100.00  ( OK ),73.63  ( OK ),0.00  ( OK ),62.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17289.70  ( OK ),59.48  ( OK ),57.00  ( Overridden )
Fri  Apr 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),63.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( Fault ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),75.67  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.73  ( OK ),75.67  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( Fault ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Apr 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.23  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.13  ( OK ),75.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),100.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),100.00  ( OK ),64.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.72  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( Fault ),64.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.05  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( Fault ),64.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.95  ( OK ),75.67  ( OK ),0.00  ( OK ),72.13  ( OK ),0.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),64.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),100.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),100.00  ( OK ),64.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.48  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
