TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Apr 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),64.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),64.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),64.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.90  ( OK ),0.00  ( Fault ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),63.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 06:15:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),59.83  ( OK ),75.67  ( OK ),49.36  ( OK ),76.86  ( OK ),0.00  ( OK ),60.57  ( OK ),1.00  ( OK ),1.00  ( OK ),22013.82  ( OK ),66.64  ( OK ),57.00  ( Overridden )
Sat  Apr 26 06:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),56.69  ( OK ),75.67  ( OK ),59.41  ( OK ),76.95  ( OK ),0.00  ( OK ),58.15  ( OK ),1.00  ( OK ),1.00  ( OK ),17353.79  ( OK ),61.69  ( OK ),57.00  ( Overridden )
Sat  Apr 26 06:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),62.51  ( OK ),76.68  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),15884.36  ( OK ),59.36  ( OK ),57.00  ( Overridden )
Sat  Apr 26 07:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),63.31  ( OK ),76.39  ( OK ),100.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),15944.99  ( OK ),58.69  ( OK ),57.00  ( Overridden )
Sat  Apr 26 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),64.44  ( OK ),76.22  ( OK ),100.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12992.11  ( OK ),55.82  ( OK ),57.00  ( Overridden )
Sat  Apr 26 07:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),66.19  ( OK ),76.08  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11108.56  ( OK ),53.71  ( OK ),57.00  ( Overridden )
Sat  Apr 26 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),67.14  ( OK ),75.96  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10857.69  ( OK ),52.72  ( OK ),57.00  ( Overridden )
Sat  Apr 26 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),65.48  ( OK ),75.87  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),11131.09  ( OK ),52.56  ( OK ),57.00  ( Overridden )
Sat  Apr 26 08:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),68.17  ( OK ),75.77  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9926.28  ( OK ),51.80  ( OK ),57.00  ( Overridden )
Sat  Apr 26 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),66.64  ( OK ),75.76  ( OK ),0.00  ( Fault ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10613.93  ( OK ),51.90  ( OK ),57.00  ( Overridden )
Sat  Apr 26 08:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),68.44  ( OK ),75.77  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),10503.48  ( OK ),51.79  ( OK ),57.00  ( Overridden )
Sat  Apr 26 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),68.82  ( OK ),75.77  ( OK ),0.00  ( Fault ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10102.48  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Sat  Apr 26 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),68.12  ( OK ),75.80  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10174.46  ( OK ),51.79  ( OK ),57.00  ( Overridden )
Sat  Apr 26 09:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.36  ( OK ),75.67  ( OK ),64.64  ( OK ),75.77  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9487.45  ( OK ),51.24  ( OK ),57.00  ( Overridden )
Sat  Apr 26 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.63  ( OK ),75.67  ( OK ),63.81  ( OK ),75.75  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),10000.97  ( OK ),51.21  ( OK ),57.00  ( Overridden )
Sat  Apr 26 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.72  ( OK ),75.79  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8894.95  ( OK ),50.39  ( OK ),57.00  ( Overridden )
Sat  Apr 26 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( Fault ),64.26  ( OK ),75.76  ( OK ),100.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9363.63  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Sat  Apr 26 10:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( OK ),64.31  ( OK ),75.72  ( OK ),100.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),8310.70  ( OK ),49.85  ( OK ),57.00  ( Overridden )
Sat  Apr 26 10:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),68.12  ( OK ),75.76  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8027.71  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Sat  Apr 26 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),67.61  ( OK ),75.78  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8306.74  ( OK ),49.29  ( OK ),57.00  ( Overridden )
Sat  Apr 26 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.56  ( OK ),75.67  ( OK ),67.89  ( OK ),75.72  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7764.76  ( OK ),48.97  ( OK ),57.00  ( Overridden )
Sat  Apr 26 11:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),68.85  ( OK ),75.75  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7011.75  ( OK ),48.29  ( OK ),57.00  ( Overridden )
Sat  Apr 26 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),67.89  ( OK ),75.77  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7225.18  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Sat  Apr 26 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),68.79  ( OK ),75.78  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),6616.26  ( OK ),48.06  ( OK ),57.00  ( Overridden )
Sat  Apr 26 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),70.14  ( OK ),75.75  ( OK ),0.00  ( Fault ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7020.86  ( OK ),48.17  ( OK ),57.00  ( Overridden )
Sat  Apr 26 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),67.56  ( OK ),75.68  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7725.70  ( OK ),48.49  ( OK ),57.00  ( Overridden )
Sat  Apr 26 12:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),67.32  ( OK ),75.73  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),7139.16  ( OK ),48.49  ( OK ),57.00  ( Overridden )
Sat  Apr 26 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),67.31  ( OK ),75.72  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),7049.37  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Sat  Apr 26 13:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.88  ( OK ),75.67  ( OK ),67.39  ( OK ),75.70  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),7498.30  ( OK ),48.36  ( OK ),57.00  ( Overridden )
Sat  Apr 26 13:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),65.33  ( OK ),75.69  ( OK ),100.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),8585.11  ( OK ),48.70  ( OK ),57.00  ( Overridden )
Sat  Apr 26 13:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.66  ( OK ),75.67  ( OK ),64.64  ( OK ),75.63  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),7218.82  ( OK ),48.47  ( OK ),57.00  ( Overridden )
Sat  Apr 26 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.81  ( OK ),75.64  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),8265.50  ( OK ),48.81  ( OK ),57.00  ( Overridden )
Sat  Apr 26 14:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.41  ( OK ),75.67  ( OK ),67.06  ( OK ),75.60  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),7442.59  ( OK ),48.56  ( OK ),57.00  ( Overridden )
Sat  Apr 26 14:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),66.53  ( OK ),75.59  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),7964.54  ( OK ),48.59  ( OK ),57.00  ( Overridden )
Sat  Apr 26 14:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( Fault ),64.42  ( OK ),75.48  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),9713.91  ( OK ),49.18  ( OK ),57.00  ( Overridden )
Sat  Apr 26 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),64.30  ( OK ),75.52  ( OK ),0.00  ( Fault ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),8190.49  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Sat  Apr 26 15:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),62.65  ( OK ),75.55  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),7283.38  ( OK ),48.22  ( OK ),57.00  ( Overridden )
Sat  Apr 26 15:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),62.70  ( OK ),75.44  ( OK ),0.00  ( Fault ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8403.83  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Sat  Apr 26 15:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),62.68  ( OK ),75.42  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9554.32  ( OK ),49.22  ( OK ),57.00  ( Overridden )
Sat  Apr 26 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),60.71  ( OK ),75.41  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8410.67  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Sat  Apr 26 16:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),61.65  ( OK ),75.40  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8604.17  ( OK ),48.88  ( OK ),57.00  ( Overridden )
Sat  Apr 26 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),60.83  ( OK ),75.42  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),8541.37  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Sat  Apr 26 16:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),59.18  ( OK ),75.39  ( OK ),100.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8959.25  ( OK ),48.82  ( OK ),57.00  ( Overridden )
Sat  Apr 26 17:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.83  ( OK ),75.67  ( OK ),58.88  ( OK ),75.40  ( OK ),100.00  ( OK ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),8701.89  ( OK ),48.59  ( OK ),57.00  ( Overridden )
Sat  Apr 26 17:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),58.71  ( OK ),75.28  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8546.13  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Sat  Apr 26 17:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),58.08  ( OK ),75.31  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8517.05  ( OK ),48.44  ( OK ),57.00  ( Overridden )
Sat  Apr 26 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),58.61  ( OK ),75.36  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8705.07  ( OK ),48.15  ( OK ),57.00  ( Overridden )
Sat  Apr 26 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),59.49  ( OK ),75.37  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7828.12  ( OK ),47.85  ( OK ),57.00  ( Overridden )
Sat  Apr 26 18:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),56.95  ( OK ),75.32  ( OK ),0.00  ( Fault ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8216.74  ( OK ),47.93  ( OK ),57.00  ( Overridden )
Sat  Apr 26 18:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.72  ( OK ),75.67  ( OK ),58.29  ( OK ),75.28  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8493.46  ( OK ),48.26  ( OK ),57.00  ( Overridden )
Sat  Apr 26 18:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.53  ( OK ),75.67  ( OK ),54.41  ( OK ),75.31  ( OK ),0.00  ( Fault ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8573.92  ( OK ),47.81  ( OK ),57.00  ( Overridden )
Sat  Apr 26 19:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.37  ( OK ),75.67  ( OK ),53.03  ( OK ),75.27  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7830.69  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Sat  Apr 26 19:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( Fault ),54.49  ( OK ),75.29  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),8071.20  ( OK ),47.50  ( OK ),57.00  ( Overridden )
Sat  Apr 26 19:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.70  ( OK ),75.67  ( OK ),50.33  ( OK ),75.28  ( OK ),0.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),7836.22  ( OK ),47.13  ( OK ),57.00  ( Overridden )
Sat  Apr 26 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),53.07  ( OK ),75.27  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),7725.71  ( OK ),47.58  ( OK ),57.00  ( Overridden )
Sat  Apr 26 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),56.03  ( OK ),75.67  ( OK ),53.94  ( OK ),75.27  ( OK ),100.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),7348.81  ( OK ),46.98  ( OK ),57.00  ( Overridden )
Sat  Apr 26 20:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),55.40  ( OK ),75.28  ( OK ),100.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),8410.75  ( OK ),47.58  ( OK ),57.00  ( Overridden )
Sat  Apr 26 20:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),55.02  ( OK ),75.28  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),6933.66  ( OK ),47.06  ( OK ),57.00  ( Overridden )
Sat  Apr 26 20:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.24  ( OK ),75.67  ( OK ),54.30  ( OK ),75.27  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8647.77  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Sat  Apr 26 21:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),53.02  ( OK ),75.27  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),7982.26  ( OK ),47.76  ( OK ),57.00  ( Overridden )
Sat  Apr 26 21:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.69  ( OK ),75.67  ( OK ),39.88  ( OK ),75.25  ( OK ),0.00  ( OK ),62.23  ( OK ),1.00  ( OK ),1.00  ( OK ),7115.69  ( OK ),47.47  ( OK ),57.00  ( Overridden )
Sat  Apr 26 21:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),57.37  ( OK ),75.67  ( OK ),53.80  ( OK ),75.33  ( OK ),0.00  ( Fault ),59.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9703.17  ( OK ),48.62  ( OK ),57.00  ( Overridden )
Sat  Apr 26 21:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),54.29  ( OK ),75.29  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),9607.83  ( OK ),48.50  ( OK ),57.00  ( Overridden )
Sat  Apr 26 22:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.58  ( OK ),75.67  ( OK ),56.56  ( OK ),75.31  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8268.47  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Sat  Apr 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),59.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),0.00  ( OK ),70.08  ( OK ),0.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),0.00  ( OK ),70.34  ( OK ),100.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),0.00  ( OK ),70.54  ( OK ),100.00  ( OK ),59.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Apr 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),59.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),59.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),0.00  ( OK ),71.32  ( OK ),0.00  ( OK ),59.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.01  ( OK ),75.67  ( OK ),0.00  ( OK ),71.38  ( OK ),0.00  ( OK ),59.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.89  ( OK ),75.67  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( Fault ),59.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.84  ( OK ),75.67  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),59.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.74  ( OK ),0.00  ( Fault ),59.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),75.67  ( OK ),0.00  ( OK ),71.76  ( OK ),0.00  ( OK ),59.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),59.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.94  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),59.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),0.00  ( OK ),71.91  ( OK ),100.00  ( OK ),59.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.05  ( OK ),100.00  ( OK ),59.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.48  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.22  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),59.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( Fault ),59.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.06  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),59.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( Fault ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),60.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.37  ( OK ),75.67  ( OK ),0.00  ( OK ),72.61  ( OK ),0.00  ( OK ),60.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),100.00  ( OK ),60.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.63  ( OK ),100.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 06:15:00  CDT,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),59.42  ( OK ),75.67  ( OK ),45.38  ( OK ),76.02  ( OK ),0.00  ( OK ),59.98  ( OK ),1.00  ( OK ),1.00  ( OK ),26497.05  ( OK ),74.96  ( OK ),57.00  ( Overridden )
Sun  Apr 27 06:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),51.67  ( OK ),75.69  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),22813.15  ( OK ),70.65  ( OK ),57.00  ( Overridden )
Sun  Apr 27 06:45:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.59  ( OK ),75.67  ( OK ),55.41  ( OK ),75.40  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),18846.41  ( OK ),64.28  ( OK ),57.00  ( Overridden )
Sun  Apr 27 07:00:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),56.78  ( OK ),75.26  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),15758.93  ( OK ),59.03  ( OK ),57.00  ( Overridden )
Sun  Apr 27 07:15:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.24  ( OK ),75.67  ( OK ),58.70  ( OK ),75.19  ( OK ),0.00  ( Fault ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),13279.01  ( OK ),55.33  ( OK ),57.00  ( Overridden )
Sun  Apr 27 07:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),60.70  ( OK ),75.15  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11523.24  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Sun  Apr 27 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),62.09  ( OK ),75.25  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10025.92  ( OK ),50.81  ( OK ),57.00  ( Overridden )
Sun  Apr 27 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),61.75  ( OK ),75.38  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8898.87  ( OK ),49.66  ( OK ),57.00  ( Overridden )
Sun  Apr 27 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),61.52  ( OK ),75.45  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8137.97  ( OK ),48.67  ( OK ),57.00  ( Overridden )
Sun  Apr 27 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),64.42  ( OK ),75.50  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),6987.95  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Sun  Apr 27 08:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( Fault ),64.99  ( OK ),75.53  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7119.88  ( OK ),47.36  ( OK ),57.00  ( Overridden )
Sun  Apr 27 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.36  ( OK ),75.54  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),5944.67  ( OK ),47.18  ( OK ),57.00  ( Overridden )
Sun  Apr 27 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),63.79  ( OK ),75.57  ( OK ),100.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5173.48  ( OK ),46.72  ( OK ),57.00  ( Overridden )
Sun  Apr 27 09:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),64.87  ( OK ),75.58  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),6727.61  ( OK ),47.38  ( OK ),57.00  ( Overridden )
Sun  Apr 27 09:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),66.29  ( OK ),75.63  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),6168.45  ( OK ),47.53  ( OK ),57.00  ( Overridden )
Sun  Apr 27 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),66.68  ( OK ),75.58  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6018.53  ( OK ),47.47  ( OK ),57.00  ( Overridden )
Sun  Apr 27 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),69.86  ( OK ),75.59  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),7383.23  ( OK ),48.02  ( OK ),57.00  ( Overridden )
Sun  Apr 27 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),70.48  ( OK ),75.68  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),6928.65  ( OK ),47.77  ( OK ),57.00  ( Overridden )
Sun  Apr 27 10:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),71.61  ( OK ),75.69  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),7341.74  ( OK ),48.03  ( OK ),57.00  ( Overridden )
Sun  Apr 27 11:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),71.13  ( OK ),75.61  ( OK ),0.00  ( Fault ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),6880.26  ( OK ),47.81  ( OK ),57.00  ( Overridden )
Sun  Apr 27 11:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),74.13  ( OK ),75.64  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),7444.81  ( OK ),48.17  ( OK ),57.00  ( Overridden )
Sun  Apr 27 11:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),73.17  ( OK ),75.70  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7305.87  ( OK ),48.10  ( OK ),57.00  ( Overridden )
Sun  Apr 27 11:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),74.05  ( OK ),75.74  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),7003.02  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Sun  Apr 27 12:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),77.08  ( OK ),75.72  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7486.51  ( OK ),48.26  ( OK ),57.00  ( Overridden )
Sun  Apr 27 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),77.86  ( OK ),75.70  ( OK ),100.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7347.65  ( OK ),48.35  ( OK ),57.00  ( Overridden )
Sun  Apr 27 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),78.15  ( OK ),75.67  ( OK ),100.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),7582.72  ( OK ),48.47  ( OK ),57.00  ( Overridden )
Sun  Apr 27 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),78.90  ( OK ),75.64  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),6408.76  ( OK ),47.79  ( OK ),57.00  ( Overridden )
Sun  Apr 27 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),82.82  ( OK ),75.65  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),5901.72  ( OK ),47.34  ( OK ),57.00  ( Overridden )
Sun  Apr 27 13:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.29  ( OK ),75.67  ( Fault ),89.39  ( OK ),75.65  ( OK ),0.00  ( OK ),57.97  ( OK ),1.00  ( OK ),1.00  ( OK ),4502.53  ( OK ),46.95  ( OK ),57.00  ( Overridden )
Sun  Apr 27 13:30:00  CDT,69.80  ( OK ),1.53  ( OK ),1.50  ( OK ),57.02  ( OK ),75.67  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),58.78  ( OK ),1.00  ( OK ),1.00  ( OK ),4833.64  ( OK ),46.81  ( OK ),57.00  ( Overridden )
Sun  Apr 27 13:45:00  CDT,98.81  ( OK ),1.51  ( OK ),1.50  ( OK ),57.79  ( OK ),75.67  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( Fault ),59.47  ( OK ),1.00  ( OK ),1.00  ( OK ),4589.53  ( OK ),46.80  ( OK ),57.00  ( Overridden )
Sun  Apr 27 14:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),58.20  ( OK ),75.67  ( OK ),100.00  ( OK ),75.76  ( OK ),0.00  ( OK ),60.08  ( OK ),1.00  ( OK ),1.00  ( OK ),5753.53  ( OK ),47.62  ( OK ),57.00  ( Overridden )
Sun  Apr 27 14:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),58.68  ( OK ),75.67  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( Fault ),60.95  ( OK ),1.00  ( OK ),1.00  ( OK ),5956.48  ( OK ),47.42  ( OK ),57.00  ( Overridden )
Sun  Apr 27 14:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.27  ( OK ),75.67  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),61.25  ( OK ),1.00  ( OK ),1.00  ( OK ),5170.81  ( OK ),47.50  ( OK ),57.00  ( Overridden )
Sun  Apr 27 14:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.07  ( OK ),75.67  ( OK ),100.00  ( OK ),75.80  ( OK ),0.00  ( OK ),61.28  ( OK ),1.00  ( OK ),1.00  ( OK ),6438.20  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Sun  Apr 27 15:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( OK ),61.44  ( OK ),1.00  ( OK ),1.00  ( OK ),7058.99  ( OK ),48.64  ( OK ),57.00  ( Overridden )
Sun  Apr 27 15:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.23  ( OK ),75.67  ( OK ),100.00  ( OK ),75.61  ( OK ),0.00  ( OK ),61.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8548.11  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Sun  Apr 27 15:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.29  ( OK ),75.67  ( OK ),100.00  ( OK ),75.55  ( OK ),100.00  ( OK ),62.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8387.13  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Sun  Apr 27 15:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.46  ( OK ),75.67  ( OK ),100.00  ( OK ),75.55  ( OK ),100.00  ( OK ),62.37  ( OK ),1.00  ( OK ),1.00  ( OK ),10200.66  ( OK ),50.90  ( OK ),57.00  ( Overridden )
Sun  Apr 27 16:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.70  ( OK ),75.67  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),62.51  ( OK ),1.00  ( OK ),1.00  ( OK ),10148.32  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Sun  Apr 27 16:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.21  ( OK ),75.67  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),62.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9895.46  ( OK ),51.38  ( OK ),57.00  ( Overridden )
Sun  Apr 27 16:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.14  ( OK ),75.67  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),62.13  ( OK ),1.00  ( OK ),1.00  ( OK ),10793.79  ( OK ),51.76  ( OK ),57.00  ( Overridden )
Sun  Apr 27 16:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),60.00  ( OK ),75.67  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),62.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10330.67  ( OK ),51.66  ( OK ),57.00  ( Overridden )
Sun  Apr 27 17:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),60.10  ( OK ),75.67  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( Fault ),61.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11057.38  ( OK ),51.86  ( OK ),57.00  ( Overridden )
Sun  Apr 27 17:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.72  ( OK ),75.67  ( OK ),100.00  ( OK ),75.23  ( OK ),0.00  ( OK ),61.76  ( OK ),1.00  ( OK ),1.00  ( OK ),10401.97  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Sun  Apr 27 17:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.45  ( OK ),75.67  ( OK ),100.00  ( OK ),75.13  ( OK ),0.00  ( Fault ),61.56  ( OK ),1.00  ( OK ),1.00  ( OK ),10835.02  ( OK ),51.88  ( OK ),57.00  ( Overridden )
Sun  Apr 27 17:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.30  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.08  ( OK ),0.00  ( OK ),61.35  ( OK ),1.00  ( OK ),1.00  ( OK ),11063.41  ( OK ),51.88  ( OK ),57.00  ( Overridden )
Sun  Apr 27 18:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.40  ( OK ),75.67  ( OK ),100.00  ( OK ),74.97  ( OK ),0.00  ( OK ),61.17  ( OK ),1.00  ( OK ),1.00  ( OK ),10702.78  ( OK ),51.65  ( OK ),57.00  ( Overridden )
Sun  Apr 27 18:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.13  ( OK ),75.67  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),61.26  ( OK ),1.00  ( OK ),1.00  ( OK ),11442.49  ( OK ),52.19  ( OK ),57.00  ( Overridden )
Sun  Apr 27 18:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.40  ( OK ),75.67  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),60.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11894.70  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Sun  Apr 27 18:45:00  CDT,96.25  ( OK ),1.50  ( OK ),1.50  ( OK ),54.03  ( OK ),75.67  ( OK ),95.11  ( OK ),74.66  ( OK ),100.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11861.86  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Sun  Apr 27 19:00:00  CDT,95.42  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),96.06  ( OK ),75.15  ( OK ),100.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10796.95  ( OK ),52.19  ( OK ),57.00  ( Overridden )
Sun  Apr 27 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),59.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( OK ),61.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.59  ( OK ),0.00  ( OK ),62.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.41  ( OK ),75.67  ( OK ),0.00  ( OK ),71.54  ( OK ),0.00  ( OK ),63.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),75.67  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( Fault ),62.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.10  ( OK ),0.00  ( OK ),62.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( Fault ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.71  ( OK ),0.00  ( OK ),62.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),62.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),62.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),100.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.30  ( OK ),100.00  ( OK ),62.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),62.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( Fault ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Apr 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( Fault ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),62.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.18  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),100.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.96  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),100.00  ( OK ),62.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),62.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),62.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),62.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),62.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.48  ( OK ),0.00  ( Fault ),62.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( Fault ),62.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( OK ),62.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),62.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),62.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),100.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.79  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),62.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),62.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),62.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.73  ( OK ),0.00  ( OK ),61.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( Fault ),61.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Apr 28 06:15:00  CDT,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),59.70  ( OK ),75.67  ( OK ),47.05  ( OK ),76.74  ( OK ),0.00  ( OK ),60.33  ( OK ),1.00  ( OK ),1.00  ( OK ),29533.82  ( OK ),81.69  ( OK ),57.00  ( Overridden )
Mon  Apr 28 06:30:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),56.43  ( OK ),75.67  ( OK ),54.62  ( OK ),76.58  ( OK ),0.00  ( Fault ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),25175.68  ( OK ),76.81  ( OK ),57.00  ( Overridden )
Mon  Apr 28 06:45:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.44  ( OK ),75.67  ( OK ),57.31  ( OK ),76.01  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),21001.95  ( OK ),68.83  ( OK ),57.00  ( Overridden )
Mon  Apr 28 07:00:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),58.20  ( OK ),75.87  ( OK ),0.00  ( OK ),56.12  ( OK ),1.00  ( OK ),1.00  ( OK ),18370.68  ( OK ),63.70  ( OK ),57.00  ( Overridden )
Mon  Apr 28 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),58.97  ( OK ),75.79  ( OK ),0.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16703.47  ( OK ),60.38  ( OK ),57.00  ( Overridden )
Mon  Apr 28 07:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),59.99  ( OK ),75.72  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),14113.67  ( OK ),56.67  ( OK ),57.00  ( Overridden )
Mon  Apr 28 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),61.78  ( OK ),75.74  ( OK ),100.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),12290.24  ( OK ),53.73  ( OK ),57.00  ( Overridden )
Mon  Apr 28 08:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.12  ( OK ),75.67  ( OK ),62.25  ( OK ),75.74  ( OK ),100.00  ( OK ),56.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10368.28  ( OK ),51.58  ( OK ),57.00  ( Overridden )
Mon  Apr 28 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),62.81  ( OK ),75.72  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9516.20  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Mon  Apr 28 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),64.06  ( OK ),75.70  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8692.46  ( OK ),49.33  ( OK ),57.00  ( Overridden )
Mon  Apr 28 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.52  ( OK ),75.71  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8497.47  ( OK ),48.56  ( OK ),57.00  ( Overridden )
Mon  Apr 28 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),64.36  ( OK ),75.69  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8145.97  ( OK ),48.43  ( OK ),57.00  ( Overridden )
Mon  Apr 28 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),61.44  ( OK ),75.68  ( OK ),0.00  ( Fault ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7100.91  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Mon  Apr 28 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),60.62  ( OK ),75.68  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),7577.98  ( OK ),47.69  ( OK ),57.00  ( Overridden )
