TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  Apr 30 14:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),71.52  ( OK ),76.18  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),7824.59  ( OK ),49.15  ( OK ),57.00  ( Overridden )
Wed  Apr 30 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),68.99  ( OK ),76.14  ( OK ),100.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8135.95  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Wed  Apr 30 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),75.67  ( OK ),65.93  ( OK ),76.14  ( OK ),100.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8444.75  ( OK ),48.69  ( OK ),57.00  ( Overridden )
Wed  Apr 30 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),66.80  ( OK ),76.17  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),6982.76  ( OK ),48.08  ( OK ),57.00  ( Overridden )
Wed  Apr 30 15:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),66.84  ( OK ),76.09  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7765.81  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Wed  Apr 30 16:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),66.39  ( OK ),76.08  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6482.81  ( OK ),47.40  ( OK ),57.00  ( Overridden )
Wed  Apr 30 16:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.13  ( OK ),75.67  ( OK ),67.10  ( OK ),76.04  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),6856.87  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Wed  Apr 30 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),66.58  ( OK ),76.13  ( OK ),0.00  ( Fault ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6305.26  ( OK ),47.53  ( OK ),57.00  ( Overridden )
Wed  Apr 30 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),67.14  ( OK ),76.06  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),5309.55  ( OK ),47.32  ( OK ),57.00  ( Overridden )
Wed  Apr 30 17:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),66.38  ( OK ),76.18  ( OK ),0.00  ( Fault ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5444.51  ( OK ),46.67  ( OK ),57.00  ( Overridden )
Wed  Apr 30 17:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.70  ( OK ),75.67  ( OK ),67.41  ( OK ),76.16  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),4921.16  ( OK ),46.49  ( OK ),57.00  ( Overridden )
Wed  Apr 30 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),66.50  ( OK ),76.09  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),4788.84  ( OK ),46.17  ( OK ),57.00  ( Overridden )
Wed  Apr 30 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),67.10  ( OK ),76.12  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5526.40  ( OK ),46.15  ( OK ),57.00  ( Overridden )
Wed  Apr 30 18:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),68.81  ( OK ),76.10  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),3905.92  ( OK ),45.87  ( OK ),57.00  ( Overridden )
Wed  Apr 30 18:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),67.88  ( OK ),76.04  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),4681.95  ( OK ),46.09  ( OK ),57.00  ( Overridden )
Wed  Apr 30 18:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),69.40  ( OK ),76.07  ( OK ),100.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5244.72  ( OK ),46.47  ( OK ),57.00  ( Overridden )
Wed  Apr 30 18:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),65.61  ( OK ),76.03  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),4166.91  ( OK ),46.12  ( OK ),57.00  ( Overridden )
Wed  Apr 30 19:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),65.12  ( OK ),76.05  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),6067.17  ( OK ),46.94  ( OK ),57.00  ( Overridden )
Wed  Apr 30 19:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),63.78  ( OK ),76.03  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),4714.37  ( OK ),46.47  ( OK ),57.00  ( Overridden )
Wed  Apr 30 19:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),63.20  ( OK ),76.02  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),5213.57  ( OK ),46.25  ( OK ),57.00  ( Overridden )
Wed  Apr 30 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),66.09  ( OK ),76.02  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),4253.32  ( OK ),46.25  ( OK ),57.00  ( Overridden )
Wed  Apr 30 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),64.03  ( OK ),76.09  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),4516.81  ( OK ),46.10  ( OK ),57.00  ( Overridden )
Wed  Apr 30 20:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.82  ( OK ),76.00  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),3861.83  ( OK ),46.15  ( OK ),57.00  ( Overridden )
Wed  Apr 30 20:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.31  ( OK ),75.67  ( OK ),61.99  ( OK ),75.98  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),4906.86  ( OK ),46.16  ( OK ),57.00  ( Overridden )
Wed  Apr 30 20:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),64.39  ( OK ),75.93  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3684.68  ( OK ),45.91  ( OK ),57.00  ( Overridden )
Wed  Apr 30 21:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.79  ( OK ),75.67  ( OK ),63.25  ( OK ),75.92  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),6314.17  ( OK ),46.88  ( OK ),57.00  ( Overridden )
Wed  Apr 30 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),58.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),75.67  ( OK ),0.00  ( OK ),72.32  ( OK ),100.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.81  ( OK ),100.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( OK ),60.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.29  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( Fault ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.02  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( Fault ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Apr 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),100.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.01  ( OK ),75.67  ( OK ),0.00  ( OK ),72.76  ( OK ),100.00  ( OK ),60.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),75.67  ( OK ),0.00  ( OK ),72.75  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.83  ( OK ),75.67  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),60.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.91  ( OK ),75.67  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.94  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( Fault ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.79  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.40  ( OK ),0.00  ( Fault ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),60.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.77  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),60.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.26  ( OK ),0.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.55  ( OK ),75.67  ( OK ),0.00  ( OK ),72.32  ( OK ),100.00  ( OK ),60.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.51  ( OK ),75.67  ( OK ),0.00  ( OK ),72.33  ( OK ),100.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),0.00  ( OK ),72.39  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.42  ( OK ),75.67  ( OK ),0.00  ( OK ),72.28  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),60.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),75.67  ( OK ),0.00  ( OK ),71.27  ( OK ),0.00  ( OK ),60.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( Fault ),59.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.32  ( OK ),75.67  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),59.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.04  ( OK ),75.67  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( Fault ),59.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 06:15:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),59.70  ( OK ),75.67  ( OK ),44.15  ( OK ),75.76  ( OK ),0.00  ( OK ),60.25  ( OK ),1.00  ( OK ),1.00  ( OK ),25225.02  ( OK ),73.18  ( OK ),57.00  ( Overridden )
Thu  May 01 06:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),49.98  ( OK ),75.35  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),21886.00  ( OK ),69.50  ( OK ),57.00  ( Overridden )
Thu  May 01 06:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),52.22  ( OK ),75.24  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),18572.29  ( OK ),64.38  ( OK ),57.00  ( Overridden )
Thu  May 01 07:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),54.01  ( OK ),75.23  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),16236.83  ( OK ),60.22  ( OK ),57.00  ( Overridden )
Thu  May 01 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( Fault ),55.74  ( OK ),75.27  ( OK ),100.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),13578.98  ( OK ),56.34  ( OK ),57.00  ( Overridden )
Thu  May 01 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.50  ( OK ),75.67  ( OK ),58.80  ( OK ),75.37  ( OK ),100.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10178.21  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Thu  May 01 07:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),59.21  ( OK ),75.47  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9008.65  ( OK ),50.70  ( OK ),57.00  ( Overridden )
Thu  May 01 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.09  ( OK ),75.67  ( OK ),60.42  ( OK ),75.60  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),8317.84  ( OK ),49.16  ( OK ),57.00  ( Overridden )
Thu  May 01 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),61.43  ( OK ),75.74  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7435.82  ( OK ),48.40  ( OK ),57.00  ( Overridden )
Thu  May 01 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),62.10  ( OK ),75.94  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),6202.83  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Thu  May 01 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),63.78  ( OK ),76.07  ( OK ),0.00  ( Fault ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6199.05  ( OK ),47.22  ( OK ),57.00  ( Overridden )
Thu  May 01 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),64.53  ( OK ),76.06  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),5302.57  ( OK ),46.83  ( OK ),57.00  ( Overridden )
Thu  May 01 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),62.72  ( OK ),76.04  ( OK ),0.00  ( Fault ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),7081.48  ( OK ),47.27  ( OK ),57.00  ( Overridden )
Thu  May 01 09:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),63.59  ( OK ),76.10  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),6185.83  ( OK ),47.59  ( OK ),57.00  ( Overridden )
Thu  May 01 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),65.28  ( OK ),76.07  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),5839.14  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Thu  May 01 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),64.84  ( OK ),76.02  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),5699.55  ( OK ),47.14  ( OK ),57.00  ( Overridden )
Thu  May 01 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.71  ( OK ),75.67  ( OK ),64.94  ( OK ),76.05  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),5635.16  ( OK ),47.25  ( OK ),57.00  ( Overridden )
Thu  May 01 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.49  ( OK ),75.67  ( OK ),63.79  ( OK ),76.01  ( OK ),100.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),5775.60  ( OK ),47.06  ( OK ),57.00  ( Overridden )
Thu  May 01 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),62.75  ( OK ),76.04  ( OK ),100.00  ( OK ),56.23  ( OK ),1.00  ( OK ),1.00  ( OK ),5858.82  ( OK ),47.29  ( OK ),57.00  ( Overridden )
Thu  May 01 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),64.82  ( OK ),76.08  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),5669.27  ( OK ),47.57  ( OK ),57.00  ( Overridden )
Thu  May 01 11:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),56.52  ( OK ),75.67  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),6168.21  ( OK ),47.38  ( OK ),57.00  ( Overridden )
Thu  May 01 11:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),59.48  ( OK ),75.67  ( OK ),60.86  ( OK ),76.16  ( OK ),0.00  ( OK ),63.94  ( OK ),1.00  ( OK ),1.00  ( OK ),7901.50  ( OK ),48.52  ( OK ),57.00  ( Overridden )
Thu  May 01 11:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.62  ( OK ),75.67  ( Fault ),64.95  ( OK ),76.23  ( OK ),0.00  ( OK ),58.11  ( OK ),1.00  ( OK ),1.00  ( OK ),9169.18  ( OK ),49.52  ( OK ),57.00  ( Overridden )
Thu  May 01 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),68.21  ( OK ),76.19  ( OK ),0.00  ( Fault ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8698.00  ( OK ),49.54  ( OK ),57.00  ( Overridden )
Thu  May 01 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),67.10  ( OK ),76.19  ( OK ),0.00  ( OK ),56.32  ( OK ),1.00  ( OK ),1.00  ( OK ),8198.11  ( OK ),49.10  ( OK ),57.00  ( Overridden )
Thu  May 01 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),66.68  ( OK ),76.14  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8479.55  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Thu  May 01 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),65.19  ( OK ),76.06  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),8101.75  ( OK ),49.09  ( OK ),57.00  ( Overridden )
Thu  May 01 13:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),75.67  ( OK ),65.41  ( OK ),76.12  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8180.92  ( OK ),48.92  ( OK ),57.00  ( Overridden )
Thu  May 01 13:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( OK ),65.17  ( OK ),76.09  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),7557.69  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Thu  May 01 13:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),66.18  ( OK ),76.15  ( OK ),0.00  ( OK ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),8562.63  ( OK ),48.93  ( OK ),57.00  ( Overridden )
Thu  May 01 13:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),66.35  ( OK ),76.09  ( OK ),100.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),8191.32  ( OK ),48.79  ( OK ),57.00  ( Overridden )
Thu  May 01 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),67.00  ( OK ),76.06  ( OK ),100.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),7727.23  ( OK ),49.06  ( OK ),57.00  ( Overridden )
Thu  May 01 14:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.28  ( OK ),75.67  ( OK ),63.22  ( OK ),76.13  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9443.54  ( OK ),49.45  ( OK ),57.00  ( Overridden )
Thu  May 01 14:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),64.42  ( OK ),76.07  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),8511.51  ( OK ),49.24  ( OK ),57.00  ( Overridden )
Thu  May 01 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),65.06  ( OK ),76.04  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),8588.45  ( OK ),49.40  ( OK ),57.00  ( Overridden )
Thu  May 01 15:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.43  ( OK ),75.67  ( OK ),62.92  ( OK ),76.02  ( OK ),0.00  ( OK ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),8577.00  ( OK ),48.83  ( OK ),57.00  ( Overridden )
Thu  May 01 15:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),64.72  ( OK ),76.03  ( OK ),0.00  ( Fault ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),7777.23  ( OK ),48.61  ( OK ),57.00  ( Overridden )
Thu  May 01 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.69  ( OK ),75.67  ( OK ),68.29  ( OK ),76.02  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),6774.75  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Thu  May 01 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),67.14  ( OK ),75.99  ( OK ),0.00  ( Fault ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),7433.36  ( OK ),47.94  ( OK ),57.00  ( Overridden )
Thu  May 01 16:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),66.53  ( OK ),75.97  ( OK ),0.00  ( OK ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),6236.30  ( OK ),47.26  ( OK ),57.00  ( Overridden )
Thu  May 01 16:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( Fault ),66.89  ( OK ),75.94  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),6645.04  ( OK ),47.33  ( OK ),57.00  ( Overridden )
Thu  May 01 16:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),67.76  ( OK ),75.97  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),6052.89  ( OK ),47.52  ( OK ),57.00  ( Overridden )
Thu  May 01 16:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),66.25  ( OK ),75.67  ( OK ),30.19  ( OK ),75.91  ( OK ),0.00  ( OK ),57.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5794.16  ( OK ),46.88  ( OK ),57.00  ( Overridden )
Thu  May 01 17:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.19  ( OK ),75.67  ( OK ),64.10  ( OK ),76.00  ( OK ),100.00  ( OK ),63.33  ( OK ),1.00  ( OK ),1.00  ( OK ),6235.17  ( OK ),47.46  ( OK ),57.00  ( Overridden )
Thu  May 01 17:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),66.23  ( OK ),76.04  ( OK ),100.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9016.23  ( OK ),48.17  ( OK ),57.00  ( Overridden )
Thu  May 01 17:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),64.01  ( OK ),76.03  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),7591.81  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Thu  May 01 17:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),65.71  ( OK ),76.01  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),8194.28  ( OK ),48.39  ( OK ),57.00  ( Overridden )
Thu  May 01 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),67.92  ( OK ),75.90  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6987.81  ( OK ),47.72  ( OK ),57.00  ( Overridden )
Thu  May 01 18:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.16  ( OK ),75.67  ( OK ),64.41  ( OK ),76.02  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),7766.64  ( OK ),47.76  ( OK ),57.00  ( Overridden )
Thu  May 01 18:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),63.65  ( OK ),75.94  ( OK ),0.00  ( Fault ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7591.85  ( OK ),48.31  ( OK ),57.00  ( Overridden )
Thu  May 01 18:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),65.37  ( OK ),76.01  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8460.88  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Thu  May 01 19:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),64.11  ( OK ),75.98  ( OK ),0.00  ( Fault ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),8265.03  ( OK ),48.02  ( OK ),57.00  ( Overridden )
Thu  May 01 19:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),66.35  ( OK ),75.93  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8166.54  ( OK ),47.95  ( OK ),57.00  ( Overridden )
Thu  May 01 19:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),66.59  ( OK ),75.91  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),7872.79  ( OK ),47.88  ( OK ),57.00  ( Overridden )
Thu  May 01 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.17  ( OK ),75.67  ( OK ),64.37  ( OK ),75.89  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8525.70  ( OK ),48.06  ( OK ),57.00  ( Overridden )
Thu  May 01 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),62.55  ( OK ),75.88  ( OK ),0.00  ( OK ),55.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8514.50  ( OK ),48.39  ( OK ),57.00  ( Overridden )
Thu  May 01 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),65.06  ( OK ),75.91  ( OK ),100.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8784.16  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Thu  May 01 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),65.35  ( OK ),75.87  ( OK ),100.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),8397.58  ( OK ),48.78  ( OK ),57.00  ( Overridden )
Thu  May 01 20:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( Fault ),66.39  ( OK ),75.88  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),8913.95  ( OK ),48.68  ( OK ),57.00  ( Overridden )
Thu  May 01 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),63.54  ( OK ),75.90  ( OK ),0.00  ( OK ),56.20  ( OK ),1.00  ( OK ),1.00  ( OK ),7231.03  ( OK ),47.95  ( OK ),57.00  ( Overridden )
Thu  May 01 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),60.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( Fault ),60.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.55  ( OK ),75.67  ( OK ),0.00  ( OK ),72.21  ( OK ),0.00  ( OK ),60.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.17  ( OK ),0.00  ( Fault ),60.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),72.04  ( OK ),0.00  ( OK ),60.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),0.00  ( OK ),71.98  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.18  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.99  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),60.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),75.67  ( OK ),0.00  ( OK ),71.80  ( OK ),100.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 01 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.09  ( OK ),75.67  ( OK ),0.00  ( OK ),71.70  ( OK ),100.00  ( OK ),60.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),75.67  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.19  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.29  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),60.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.81  ( OK ),0.00  ( OK ),60.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.25  ( OK ),75.67  ( OK ),0.00  ( OK ),71.95  ( OK ),0.00  ( Fault ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),60.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.40  ( OK ),75.67  ( OK ),0.00  ( OK ),71.69  ( OK ),0.00  ( Fault ),60.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),0.00  ( OK ),71.73  ( OK ),0.00  ( OK ),60.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.82  ( OK ),0.00  ( OK ),60.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),75.67  ( OK ),0.00  ( OK ),71.87  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),71.77  ( OK ),100.00  ( OK ),60.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),75.67  ( OK ),0.00  ( OK ),71.70  ( OK ),100.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.45  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),60.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.43  ( OK ),75.67  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),0.00  ( OK ),71.49  ( OK ),0.00  ( OK ),60.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),75.67  ( OK ),0.00  ( OK ),71.41  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( Fault ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.86  ( OK ),75.67  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.83  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( Fault ),60.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.81  ( OK ),75.67  ( OK ),0.00  ( OK ),71.64  ( OK ),0.00  ( OK ),60.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.26  ( OK ),75.67  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),60.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.85  ( OK ),75.67  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),60.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),60.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),100.00  ( OK ),60.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 06:15:00  CDT,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),59.78  ( OK ),75.67  ( OK ),47.09  ( OK ),75.70  ( OK ),100.00  ( OK ),60.43  ( OK ),1.00  ( OK ),1.00  ( OK ),28885.42  ( OK ),80.57  ( OK ),57.00  ( Overridden )
Fri  May 02 06:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),56.23  ( OK ),75.67  ( OK ),53.74  ( OK ),75.16  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),26348.19  ( OK ),78.51  ( OK ),57.00  ( Overridden )
Fri  May 02 06:45:00  CDT,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),57.02  ( OK ),74.89  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),21444.38  ( OK ),69.43  ( OK ),57.00  ( Overridden )
Fri  May 02 07:00:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.43  ( OK ),75.67  ( OK ),59.30  ( OK ),74.88  ( OK ),0.00  ( OK ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17572.07  ( OK ),62.25  ( OK ),57.00  ( Overridden )
Fri  May 02 07:15:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),61.81  ( OK ),74.96  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),14538.01  ( OK ),57.06  ( OK ),57.00  ( Overridden )
Fri  May 02 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),62.33  ( OK ),75.08  ( OK ),0.00  ( Fault ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),11188.53  ( OK ),52.51  ( OK ),57.00  ( Overridden )
Fri  May 02 07:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.49  ( OK ),75.67  ( OK ),64.94  ( OK ),75.26  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),9170.20  ( OK ),50.39  ( OK ),57.00  ( Overridden )
Fri  May 02 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),65.21  ( OK ),75.45  ( OK ),0.00  ( Fault ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8827.58  ( OK ),49.44  ( OK ),57.00  ( Overridden )
Fri  May 02 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( OK ),66.10  ( OK ),75.71  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7642.56  ( OK ),48.58  ( OK ),57.00  ( Overridden )
Fri  May 02 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.39  ( OK ),75.67  ( OK ),67.86  ( OK ),75.89  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),6963.71  ( OK ),48.01  ( OK ),57.00  ( Overridden )
Fri  May 02 08:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),66.13  ( OK ),75.95  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7009.17  ( OK ),47.69  ( OK ),57.00  ( Overridden )
Fri  May 02 09:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),67.62  ( OK ),76.00  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6012.62  ( OK ),47.44  ( OK ),57.00  ( Overridden )
Fri  May 02 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),67.01  ( OK ),76.03  ( OK ),100.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),6005.34  ( OK ),47.10  ( OK ),57.00  ( Overridden )
Fri  May 02 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),65.36  ( OK ),76.03  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),6287.28  ( OK ),46.92  ( OK ),57.00  ( Overridden )
Fri  May 02 09:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),65.02  ( OK ),76.14  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),5364.04  ( OK ),46.43  ( OK ),57.00  ( Overridden )
Fri  May 02 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.67  ( OK ),75.67  ( OK ),67.40  ( OK ),76.13  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5719.32  ( OK ),46.68  ( OK ),57.00  ( Overridden )
Fri  May 02 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.89  ( OK ),75.67  ( Fault ),68.28  ( OK ),76.09  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),6181.52  ( OK ),46.91  ( OK ),57.00  ( Overridden )
Fri  May 02 10:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),70.31  ( OK ),76.11  ( OK ),0.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),5429.57  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Fri  May 02 10:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.75  ( OK ),75.67  ( OK ),69.04  ( OK ),76.14  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),5802.75  ( OK ),47.08  ( OK ),57.00  ( Overridden )
Fri  May 02 11:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),68.39  ( OK ),76.15  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5890.57  ( OK ),46.69  ( OK ),57.00  ( Overridden )
Fri  May 02 11:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.87  ( OK ),75.67  ( OK ),68.05  ( OK ),76.18  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5638.08  ( OK ),46.78  ( OK ),57.00  ( Overridden )
Fri  May 02 11:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),69.18  ( OK ),76.18  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),5844.75  ( OK ),47.01  ( OK ),57.00  ( Overridden )
Fri  May 02 11:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.77  ( OK ),75.67  ( OK ),68.94  ( OK ),76.18  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),5459.11  ( OK ),46.54  ( OK ),57.00  ( Overridden )
Fri  May 02 12:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),67.26  ( OK ),76.19  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),5059.92  ( OK ),46.40  ( OK ),57.00  ( Overridden )
Fri  May 02 12:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),67.21  ( OK ),76.15  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),4996.42  ( OK ),46.58  ( OK ),57.00  ( Overridden )
Fri  May 02 12:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.07  ( OK ),75.67  ( OK ),67.91  ( OK ),76.20  ( OK ),100.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),5323.69  ( OK ),46.76  ( OK ),57.00  ( Overridden )
Fri  May 02 12:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),68.61  ( OK ),76.16  ( OK ),100.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),6192.04  ( OK ),47.16  ( OK ),57.00  ( Overridden )
Fri  May 02 13:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.03  ( OK ),75.67  ( OK ),68.96  ( OK ),76.14  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),5996.53  ( OK ),46.77  ( OK ),57.00  ( Overridden )
Fri  May 02 13:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),70.03  ( OK ),76.17  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5429.83  ( OK ),46.73  ( OK ),57.00  ( Overridden )
Fri  May 02 13:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),69.64  ( OK ),76.16  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5046.91  ( OK ),46.60  ( OK ),57.00  ( Overridden )
Fri  May 02 13:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.75  ( OK ),75.67  ( OK ),72.86  ( OK ),76.13  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),4857.92  ( OK ),46.47  ( OK ),57.00  ( Overridden )
Fri  May 02 14:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.62  ( OK ),75.67  ( OK ),71.24  ( OK ),76.20  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),6122.29  ( OK ),46.85  ( OK ),57.00  ( Overridden )
Fri  May 02 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.39  ( OK ),75.67  ( OK ),68.61  ( OK ),76.19  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),5548.45  ( OK ),46.88  ( OK ),57.00  ( Overridden )
Fri  May 02 14:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),71.74  ( OK ),76.15  ( OK ),0.00  ( Fault ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),6034.50  ( OK ),47.36  ( OK ),57.00  ( Overridden )
Fri  May 02 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.29  ( OK ),75.67  ( Fault ),67.97  ( OK ),76.16  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),5872.71  ( OK ),46.91  ( OK ),57.00  ( Overridden )
Fri  May 02 15:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.00  ( OK ),75.67  ( OK ),67.75  ( OK ),76.17  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),5400.97  ( OK ),46.64  ( OK ),57.00  ( Overridden )
Fri  May 02 15:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),67.36  ( OK ),76.16  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),5931.09  ( OK ),46.95  ( OK ),57.00  ( Overridden )
Fri  May 02 15:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.14  ( OK ),75.67  ( OK ),68.53  ( OK ),76.17  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),5038.94  ( OK ),46.47  ( OK ),57.00  ( Overridden )
Fri  May 02 15:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.27  ( OK ),75.67  ( OK ),70.03  ( OK ),76.14  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),5432.41  ( OK ),46.53  ( OK ),57.00  ( Overridden )
Fri  May 02 16:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),72.27  ( OK ),76.19  ( OK ),100.00  ( OK ),57.51  ( OK ),1.00  ( OK ),1.00  ( OK ),4084.40  ( OK ),46.28  ( OK ),57.00  ( Overridden )
Fri  May 02 16:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),72.79  ( OK ),76.18  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),5461.89  ( OK ),46.73  ( OK ),57.00  ( Overridden )
Fri  May 02 16:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),73.47  ( OK ),76.19  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),5341.48  ( OK ),46.56  ( OK ),57.00  ( Overridden )
Fri  May 02 16:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),72.97  ( OK ),76.18  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),5261.56  ( OK ),46.49  ( OK ),57.00  ( Overridden )
Fri  May 02 17:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.24  ( OK ),75.67  ( OK ),72.95  ( OK ),76.18  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),5233.54  ( OK ),46.71  ( OK ),57.00  ( Overridden )
Fri  May 02 17:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( OK ),68.58  ( OK ),76.22  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),6694.17  ( OK ),47.22  ( OK ),57.00  ( Overridden )
Fri  May 02 17:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),69.77  ( OK ),76.18  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),7566.55  ( OK ),48.01  ( OK ),57.00  ( Overridden )
Fri  May 02 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.82  ( OK ),75.67  ( OK ),69.85  ( OK ),76.20  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),6059.56  ( OK ),47.58  ( OK ),57.00  ( Overridden )
Fri  May 02 18:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.93  ( OK ),75.67  ( OK ),68.99  ( OK ),76.25  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),5437.22  ( OK ),47.19  ( OK ),57.00  ( Overridden )
Fri  May 02 18:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.91  ( OK ),75.67  ( OK ),69.13  ( OK ),76.27  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),4955.56  ( OK ),47.33  ( OK ),57.00  ( Overridden )
Fri  May 02 18:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.01  ( OK ),75.67  ( OK ),68.68  ( OK ),76.25  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),5840.05  ( OK ),47.50  ( OK ),57.00  ( Overridden )
Fri  May 02 18:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),68.90  ( OK ),76.23  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),6883.21  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Fri  May 02 19:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),69.03  ( OK ),76.22  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),5781.05  ( OK ),47.34  ( OK ),57.00  ( Overridden )
Fri  May 02 19:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( Fault ),68.26  ( OK ),76.21  ( OK ),100.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8312.82  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Fri  May 02 19:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.81  ( OK ),75.67  ( OK ),67.06  ( OK ),76.21  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),5363.55  ( OK ),47.02  ( OK ),57.00  ( Overridden )
Fri  May 02 19:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.68  ( OK ),75.67  ( OK ),64.91  ( OK ),76.11  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),6602.06  ( OK ),47.74  ( OK ),57.00  ( Overridden )
