TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Fri  May 02 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),64.71  ( OK ),76.05  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6433.84  ( OK ),47.76  ( OK ),57.00  ( Overridden )
Fri  May 02 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.28  ( OK ),75.67  ( OK ),65.32  ( OK ),76.05  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6370.02  ( OK ),47.54  ( OK ),57.00  ( Overridden )
Fri  May 02 20:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),66.29  ( OK ),75.99  ( OK ),0.00  ( Fault ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),5400.73  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Fri  May 02 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.26  ( OK ),75.67  ( OK ),68.12  ( OK ),76.06  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),5341.47  ( OK ),47.47  ( OK ),57.00  ( Overridden )
Fri  May 02 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),68.14  ( OK ),76.06  ( OK ),0.00  ( Fault ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),5673.86  ( OK ),47.27  ( OK ),57.00  ( Overridden )
Fri  May 02 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),57.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),58.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),58.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),100.00  ( OK ),58.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),100.00  ( OK ),58.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),58.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),58.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),60.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),60.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 02 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.78  ( OK ),0.00  ( Fault ),60.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),60.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.33  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( Fault ),60.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),60.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.38  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),60.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),100.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),100.00  ( OK ),60.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),60.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),61.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),61.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.46  ( OK ),75.67  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),61.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.66  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( Fault ),61.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.00  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.66  ( OK ),0.00  ( Fault ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( OK ),61.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.54  ( OK ),75.67  ( OK ),0.00  ( OK ),72.54  ( OK ),0.00  ( OK ),61.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.51  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),61.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),75.67  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),61.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.35  ( OK ),75.67  ( OK ),0.00  ( OK ),72.61  ( OK ),100.00  ( OK ),61.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),100.00  ( OK ),61.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.30  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),61.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.10  ( OK ),75.67  ( OK ),0.00  ( OK ),72.52  ( OK ),0.00  ( OK ),61.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.25  ( OK ),0.00  ( OK ),61.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),61.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( Fault ),61.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.01  ( OK ),75.67  ( OK ),0.00  ( OK ),72.40  ( OK ),0.00  ( OK ),61.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),75.67  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( Fault ),61.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.16  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),61.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),61.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),60.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),100.00  ( OK ),60.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),60.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),60.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.37  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),60.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),60.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( Fault ),61.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),61.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( Fault ),61.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),61.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),61.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),61.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),100.00  ( OK ),61.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),61.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),62.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),64.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),64.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),63.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( Fault ),62.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.40  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.59  ( OK ),0.00  ( Fault ),63.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),63.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),63.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( OK ),63.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),64.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.45  ( OK ),100.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),100.00  ( OK ),64.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),64.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),64.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),64.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( Fault ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),65.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( Fault ),65.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),65.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),65.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),65.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.47  ( OK ),100.00  ( OK ),65.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),65.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),65.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),66.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),66.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( Fault ),66.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),66.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),66.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),100.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),100.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),0.00  ( OK ),66.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.25  ( OK ),0.00  ( OK ),66.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( Fault ),66.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),66.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( Fault ),66.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),66.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),65.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 03 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),65.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),65.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),100.00  ( OK ),65.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),100.00  ( OK ),65.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.16  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),65.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),65.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),65.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( Fault ),65.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),65.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.02  ( OK ),0.00  ( Fault ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.28  ( OK ),0.00  ( OK ),65.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),65.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),100.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),100.00  ( OK ),65.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( OK ),65.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),65.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),65.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),65.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( Fault ),65.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),65.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.13  ( OK ),0.00  ( Fault ),64.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),64.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),64.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),64.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),100.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),100.00  ( OK ),64.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),64.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( OK ),64.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),64.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),64.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( Fault ),63.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),63.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( Fault ),63.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),63.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),63.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),63.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),63.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),63.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),63.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),63.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),63.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.64  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( Fault ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( Fault ),63.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),63.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),63.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),63.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),63.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),64.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),64.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),64.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),64.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),64.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( Fault ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),64.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( Fault ),64.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),64.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),64.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),64.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),64.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.00  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),100.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),64.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),64.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),64.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),64.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( Fault ),64.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( Fault ),64.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),64.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),64.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),64.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),100.00  ( OK ),64.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),100.00  ( OK ),64.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),64.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),64.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.47  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),63.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( Fault ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),63.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( Fault ),63.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),63.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),63.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.24  ( OK ),0.00  ( OK ),63.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),63.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),100.00  ( OK ),63.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),63.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),63.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 04 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),62.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( Fault ),62.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( Fault ),62.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),62.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),62.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  May 05 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),62.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
