TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  May 07 07:00:00  CDT,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),72.26  ( OK ),76.47  ( OK ),0.00  ( OK ),57.74  ( OK ),1.00  ( OK ),1.00  ( OK ),18334.40  ( OK ),66.10  ( OK ),57.00  ( Overridden )
Wed  May 07 07:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.45  ( OK ),75.67  ( Fault ),74.84  ( OK ),76.55  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),14860.91  ( OK ),59.44  ( OK ),57.00  ( Overridden )
Wed  May 07 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),55.56  ( OK ),75.67  ( OK ),78.06  ( OK ),76.81  ( OK ),0.00  ( OK ),57.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11431.52  ( OK ),54.43  ( OK ),57.00  ( Overridden )
Wed  May 07 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.60  ( OK ),75.67  ( OK ),81.78  ( OK ),77.21  ( OK ),0.00  ( Fault ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10432.68  ( OK ),52.31  ( OK ),57.00  ( Overridden )
Wed  May 07 08:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),87.81  ( OK ),77.40  ( OK ),0.00  ( OK ),58.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8844.70  ( OK ),50.88  ( OK ),57.00  ( Overridden )
Wed  May 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),75.67  ( OK ),0.00  ( OK ),76.50  ( OK ),0.00  ( Fault ),59.41  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),61.06  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.22  ( OK ),75.67  ( OK ),63.63  ( OK ),77.28  ( OK ),0.00  ( OK ),67.54  ( OK ),1.00  ( OK ),1.00  ( OK ),11764.39  ( OK ),54.42  ( OK ),57.00  ( Overridden )
Wed  May 07 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),59.98  ( OK ),75.67  ( OK ),89.93  ( OK ),77.60  ( OK ),0.00  ( OK ),62.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11490.98  ( OK ),54.34  ( OK ),57.00  ( Overridden )
Wed  May 07 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),100.00  ( OK ),77.81  ( OK ),0.00  ( OK ),62.72  ( OK ),1.00  ( OK ),1.00  ( OK ),11825.44  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Wed  May 07 09:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),61.99  ( OK ),75.67  ( OK ),100.00  ( OK ),77.82  ( OK ),100.00  ( OK ),63.53  ( OK ),1.00  ( OK ),1.00  ( OK ),12211.01  ( OK ),55.11  ( OK ),57.00  ( Overridden )
Wed  May 07 09:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.09  ( OK ),75.67  ( OK ),100.00  ( OK ),77.87  ( OK ),100.00  ( OK ),65.47  ( OK ),1.00  ( OK ),1.00  ( OK ),13158.39  ( OK ),56.37  ( OK ),57.00  ( Overridden )
Wed  May 07 10:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.16  ( OK ),75.67  ( OK ),100.00  ( OK ),77.89  ( OK ),0.00  ( OK ),65.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14520.64  ( OK ),58.57  ( OK ),57.00  ( Overridden )
Wed  May 07 10:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),66.65  ( OK ),1.00  ( OK ),1.00  ( OK ),15547.05  ( OK ),60.41  ( OK ),57.00  ( Overridden )
Wed  May 07 10:30:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.31  ( OK ),75.67  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.96  ( OK ),1.00  ( OK ),1.00  ( OK ),17561.95  ( OK ),63.66  ( OK ),57.00  ( Overridden )
Wed  May 07 10:45:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),66.14  ( OK ),75.67  ( OK ),100.00  ( OK ),77.92  ( OK ),0.00  ( OK ),68.04  ( OK ),1.00  ( OK ),1.00  ( OK ),19439.17  ( OK ),67.20  ( OK ),57.00  ( Overridden )
Wed  May 07 11:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),66.80  ( OK ),75.67  ( OK ),100.00  ( OK ),77.94  ( OK ),0.00  ( Fault ),68.80  ( OK ),1.00  ( OK ),1.00  ( OK ),21137.97  ( OK ),70.14  ( OK ),57.00  ( Overridden )
Wed  May 07 11:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),67.21  ( OK ),75.67  ( OK ),100.00  ( OK ),77.95  ( OK ),0.00  ( OK ),69.32  ( OK ),1.00  ( OK ),1.00  ( OK ),23088.88  ( OK ),73.25  ( OK ),57.00  ( Overridden )
Wed  May 07 11:30:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),100.00  ( OK ),78.01  ( OK ),0.00  ( Fault ),60.38  ( OK ),1.00  ( OK ),1.00  ( OK ),25678.97  ( OK ),77.99  ( OK ),57.00  ( Overridden )
Wed  May 07 11:45:00  CDT,46.47  ( OK ),1.72  ( OK ),1.50  ( OK ),68.94  ( OK ),75.67  ( Fault ),100.00  ( OK ),77.76  ( OK ),0.00  ( OK ),53.29  ( OK ),1.00  ( OK ),1.00  ( OK ),19089.45  ( OK ),69.52  ( OK ),57.00  ( Overridden )
Wed  May 07 12:00:00  CDT,23.80  ( OK ),1.59  ( OK ),1.50  ( OK ),69.88  ( OK ),75.67  ( OK ),100.00  ( OK ),77.42  ( OK ),0.00  ( OK ),55.30  ( OK ),1.00  ( OK ),1.00  ( OK ),16967.83  ( OK ),64.15  ( OK ),57.00  ( Overridden )
Wed  May 07 12:15:00  CDT,21.60  ( OK ),1.51  ( OK ),1.50  ( OK ),69.50  ( OK ),75.67  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),56.71  ( OK ),1.00  ( OK ),1.00  ( OK ),16079.93  ( OK ),61.33  ( OK ),57.00  ( Overridden )
Wed  May 07 12:30:00  CDT,22.31  ( OK ),1.59  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),100.00  ( OK ),77.40  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13211.79  ( OK ),57.59  ( OK ),57.00  ( Overridden )
Wed  May 07 12:45:00  CDT,27.26  ( OK ),1.55  ( OK ),1.50  ( OK ),71.14  ( OK ),75.67  ( OK ),100.00  ( OK ),77.40  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),12810.57  ( OK ),56.18  ( OK ),57.00  ( Overridden )
Wed  May 07 13:00:00  CDT,24.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),76.12  ( OK ),100.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12846.27  ( OK ),55.62  ( OK ),57.00  ( Overridden )
Wed  May 07 13:15:00  CDT,24.30  ( OK ),1.52  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11665.42  ( OK ),54.41  ( OK ),57.00  ( Overridden )
Wed  May 07 13:30:00  CDT,27.32  ( OK ),1.52  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),11173.89  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Wed  May 07 13:45:00  CDT,23.18  ( OK ),1.52  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),10571.12  ( OK ),53.07  ( OK ),57.00  ( Overridden )
Wed  May 07 14:00:00  CDT,28.64  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),10803.46  ( OK ),53.00  ( OK ),57.00  ( Overridden )
Wed  May 07 14:15:00  CDT,28.56  ( OK ),1.51  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.98  ( OK ),0.00  ( Fault ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),10448.49  ( OK ),52.76  ( OK ),57.00  ( Overridden )
Wed  May 07 14:30:00  CDT,29.23  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),76.01  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10589.47  ( OK ),52.66  ( OK ),57.00  ( Overridden )
Wed  May 07 14:45:00  CDT,23.85  ( OK ),1.50  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( Fault ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),10930.25  ( OK ),52.92  ( OK ),57.00  ( Overridden )
Wed  May 07 15:00:00  CDT,21.92  ( OK ),1.51  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10333.56  ( OK ),52.65  ( OK ),57.00  ( Overridden )
Wed  May 07 15:15:00  CDT,22.39  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),10833.49  ( OK ),52.70  ( OK ),57.00  ( Overridden )
Wed  May 07 15:30:00  CDT,20.74  ( OK ),1.52  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10145.87  ( OK ),52.23  ( OK ),57.00  ( Overridden )
Wed  May 07 15:45:00  CDT,28.42  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.96  ( OK ),0.00  ( OK ),57.59  ( OK ),1.00  ( OK ),1.00  ( OK ),10754.92  ( OK ),52.45  ( OK ),57.00  ( Overridden )
Wed  May 07 16:00:00  CDT,22.07  ( OK ),1.49  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),100.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),10674.78  ( OK ),52.70  ( OK ),57.00  ( Overridden )
Wed  May 07 16:15:00  CDT,25.33  ( OK ),1.51  ( OK ),1.50  ( OK ),73.43  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.91  ( OK ),100.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),10675.56  ( OK ),52.41  ( OK ),57.00  ( Overridden )
Wed  May 07 16:30:00  CDT,29.67  ( OK ),1.48  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.93  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),11652.54  ( OK ),52.91  ( OK ),57.00  ( Overridden )
Wed  May 07 16:45:00  CDT,22.81  ( OK ),1.50  ( OK ),1.50  ( OK ),73.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),11322.67  ( OK ),52.79  ( OK ),57.00  ( Overridden )
Wed  May 07 17:00:00  CDT,24.72  ( OK ),1.51  ( OK ),1.50  ( OK ),72.89  ( OK ),75.67  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),10971.39  ( OK ),52.51  ( OK ),57.00  ( Overridden )
Wed  May 07 17:15:00  CDT,25.50  ( OK ),1.52  ( OK ),1.50  ( OK ),71.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11021.35  ( OK ),52.12  ( OK ),57.00  ( Overridden )
Wed  May 07 17:30:00  CDT,19.44  ( OK ),1.54  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( Fault ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),10056.21  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Wed  May 07 17:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.68  ( OK ),75.67  ( OK ),64.26  ( OK ),75.83  ( OK ),0.00  ( OK ),66.58  ( OK ),1.00  ( OK ),1.00  ( OK ),9639.25  ( OK ),50.69  ( OK ),57.00  ( Overridden )
Wed  May 07 18:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.67  ( OK ),75.67  ( OK ),93.68  ( OK ),76.33  ( OK ),0.00  ( Fault ),62.78  ( OK ),1.00  ( OK ),1.00  ( OK ),11512.03  ( OK ),52.09  ( OK ),57.00  ( Overridden )
Wed  May 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),63.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),64.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),64.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),64.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),100.00  ( OK ),64.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),100.00  ( OK ),65.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),65.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.72  ( OK ),0.00  ( Fault ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),65.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.64  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( Fault ),65.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.70  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.60  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),100.00  ( OK ),65.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),100.00  ( OK ),65.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( Fault ),65.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( OK ),65.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( Fault ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),65.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),65.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.00  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),75.67  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),66.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),67.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),100.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),67.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),67.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.24  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( Fault ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),0.00  ( OK ),67.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( Fault ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),67.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),67.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),100.00  ( OK ),67.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.96  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 06:15:00  CDT,0.00  ( OK ),1.01  ( OK ),1.50  ( OK ),66.46  ( OK ),75.67  ( OK ),87.85  ( OK ),76.85  ( OK ),0.00  ( OK ),68.82  ( OK ),1.00  ( OK ),1.00  ( OK ),27206.58  ( OK ),78.46  ( OK ),57.00  ( Overridden )
Thu  May 08 06:30:00  CDT,100.00  ( OK ),1.28  ( OK ),1.50  ( OK ),66.31  ( OK ),75.67  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( Fault ),68.77  ( OK ),1.00  ( OK ),1.00  ( OK ),30063.78  ( OK ),87.78  ( OK ),57.00  ( Overridden )
Thu  May 08 06:45:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),66.78  ( OK ),75.67  ( OK ),100.00  ( OK ),76.98  ( OK ),0.00  ( OK ),69.42  ( OK ),1.00  ( OK ),1.00  ( OK ),30949.89  ( OK ),91.19  ( OK ),57.00  ( Overridden )
Thu  May 08 07:00:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),67.41  ( OK ),75.67  ( OK ),100.00  ( OK ),77.16  ( OK ),0.00  ( Fault ),70.35  ( OK ),1.00  ( OK ),1.00  ( OK ),33493.55  ( OK ),98.11  ( OK ),57.00  ( Overridden )
Thu  May 08 07:15:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),67.61  ( OK ),75.67  ( OK ),100.00  ( OK ),77.36  ( OK ),0.00  ( OK ),70.77  ( OK ),1.00  ( OK ),1.00  ( OK ),34003.90  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  May 08 07:30:00  CDT,100.00  ( OK ),1.18  ( OK ),1.50  ( OK ),67.94  ( OK ),75.67  ( OK ),100.00  ( OK ),77.51  ( OK ),0.00  ( OK ),71.05  ( OK ),1.00  ( OK ),1.00  ( OK ),34521.84  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  May 08 07:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),68.64  ( OK ),75.67  ( OK ),100.00  ( OK ),77.26  ( OK ),0.00  ( OK ),58.41  ( OK ),1.00  ( OK ),1.00  ( OK ),33768.05  ( OK ),99.45  ( OK ),57.00  ( Overridden )
Thu  May 08 08:00:00  CDT,88.94  ( OK ),1.83  ( OK ),1.50  ( OK ),68.83  ( OK ),75.67  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( OK ),55.75  ( OK ),1.00  ( OK ),1.00  ( OK ),27002.41  ( OK ),85.85  ( OK ),57.00  ( Overridden )
Thu  May 08 08:15:00  CDT,55.86  ( OK ),1.81  ( OK ),1.50  ( OK ),72.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),54.15  ( OK ),1.00  ( OK ),1.00  ( OK ),20721.73  ( OK ),73.48  ( OK ),57.00  ( Overridden )
Thu  May 08 08:30:00  CDT,32.38  ( OK ),1.71  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),55.22  ( OK ),1.00  ( OK ),1.00  ( OK ),16757.47  ( OK ),65.17  ( OK ),57.00  ( Overridden )
Thu  May 08 08:45:00  CDT,24.88  ( OK ),1.61  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),14618.59  ( OK ),60.59  ( OK ),57.00  ( Overridden )
Thu  May 08 09:00:00  CDT,23.06  ( OK ),1.56  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13481.03  ( OK ),58.17  ( OK ),57.00  ( Overridden )
Thu  May 08 09:15:00  CDT,23.59  ( OK ),1.55  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),12895.60  ( OK ),57.04  ( OK ),57.00  ( Overridden )
Thu  May 08 09:30:00  CDT,24.06  ( OK ),1.52  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12768.06  ( OK ),56.56  ( OK ),57.00  ( Overridden )
Thu  May 08 09:45:00  CDT,26.59  ( OK ),1.50  ( OK ),1.50  ( OK ),73.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( Fault ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),12529.85  ( OK ),55.97  ( OK ),57.00  ( Overridden )
Thu  May 08 10:00:00  CDT,28.55  ( OK ),1.53  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11752.98  ( OK ),54.88  ( OK ),57.00  ( Overridden )
Thu  May 08 10:15:00  CDT,26.22  ( OK ),1.53  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.65  ( OK ),0.00  ( Fault ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11400.33  ( OK ),54.28  ( OK ),57.00  ( Overridden )
Thu  May 08 10:30:00  CDT,23.43  ( OK ),1.51  ( OK ),1.50  ( OK ),73.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),11647.47  ( OK ),54.00  ( OK ),57.00  ( Overridden )
Thu  May 08 10:45:00  CDT,21.16  ( OK ),1.52  ( OK ),1.50  ( OK ),73.56  ( OK ),75.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10922.89  ( OK ),53.40  ( OK ),57.00  ( Overridden )
Thu  May 08 11:00:00  CDT,20.82  ( OK ),1.47  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11486.82  ( OK ),53.49  ( OK ),57.00  ( Overridden )
Thu  May 08 11:15:00  CDT,23.93  ( OK ),1.50  ( OK ),1.50  ( OK ),73.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),10923.29  ( OK ),53.12  ( OK ),57.00  ( Overridden )
Thu  May 08 11:30:00  CDT,26.65  ( OK ),1.51  ( OK ),1.50  ( OK ),73.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.80  ( OK ),100.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10876.79  ( OK ),53.27  ( OK ),57.00  ( Overridden )
Thu  May 08 11:45:00  CDT,30.43  ( OK ),1.51  ( OK ),1.50  ( OK ),73.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.79  ( OK ),100.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10984.12  ( OK ),53.28  ( OK ),57.00  ( Overridden )
Thu  May 08 12:00:00  CDT,28.78  ( OK ),1.52  ( OK ),1.50  ( OK ),74.00  ( OK ),75.67  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),10927.51  ( OK ),53.23  ( OK ),57.00  ( Overridden )
Thu  May 08 12:15:00  CDT,30.05  ( OK ),1.48  ( OK ),1.50  ( OK ),74.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.76  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11797.09  ( OK ),54.14  ( OK ),57.00  ( Overridden )
Thu  May 08 12:30:00  CDT,30.23  ( OK ),1.52  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),11254.58  ( OK ),53.90  ( OK ),57.00  ( Overridden )
Thu  May 08 12:45:00  CDT,25.10  ( OK ),1.52  ( OK ),1.50  ( OK ),74.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),10966.45  ( OK ),53.49  ( OK ),57.00  ( Overridden )
Thu  May 08 13:00:00  CDT,22.75  ( OK ),1.52  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( Fault ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10778.51  ( OK ),53.16  ( OK ),57.00  ( Overridden )
Thu  May 08 13:15:00  CDT,23.33  ( OK ),1.52  ( OK ),1.50  ( OK ),74.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10387.62  ( OK ),52.95  ( OK ),57.00  ( Overridden )
Thu  May 08 13:30:00  CDT,28.38  ( OK ),1.51  ( OK ),1.50  ( OK ),74.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.75  ( OK ),0.00  ( Fault ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),10866.09  ( OK ),53.24  ( OK ),57.00  ( Overridden )
Thu  May 08 13:45:00  CDT,29.59  ( OK ),1.50  ( OK ),1.50  ( OK ),74.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10777.60  ( OK ),53.45  ( OK ),57.00  ( Overridden )
Thu  May 08 14:00:00  CDT,29.27  ( OK ),1.51  ( OK ),1.50  ( OK ),74.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.80  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10787.24  ( OK ),53.60  ( OK ),57.00  ( Overridden )
Thu  May 08 14:15:00  CDT,27.47  ( OK ),1.51  ( OK ),1.50  ( OK ),74.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),10967.71  ( OK ),53.67  ( OK ),57.00  ( Overridden )
Thu  May 08 14:30:00  CDT,26.11  ( OK ),1.50  ( OK ),1.50  ( OK ),74.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.77  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),11237.63  ( OK ),53.85  ( OK ),57.00  ( Overridden )
Thu  May 08 14:45:00  CDT,25.67  ( OK ),1.51  ( OK ),1.50  ( OK ),74.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.73  ( OK ),100.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11328.12  ( OK ),54.09  ( OK ),57.00  ( Overridden )
Thu  May 08 15:00:00  CDT,24.49  ( OK ),1.51  ( OK ),1.50  ( OK ),74.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.71  ( OK ),100.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11287.95  ( OK ),53.90  ( OK ),57.00  ( Overridden )
Thu  May 08 15:15:00  CDT,25.26  ( OK ),1.51  ( OK ),1.50  ( OK ),74.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.66  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11445.76  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Thu  May 08 15:30:00  CDT,25.82  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),11541.31  ( OK ),54.07  ( OK ),57.00  ( Overridden )
Thu  May 08 15:45:00  CDT,28.12  ( OK ),1.49  ( OK ),1.50  ( OK ),74.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.65  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12042.72  ( OK ),54.45  ( OK ),57.00  ( Overridden )
Thu  May 08 16:00:00  CDT,30.62  ( OK ),1.50  ( OK ),1.50  ( OK ),75.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12157.86  ( OK ),54.77  ( OK ),57.00  ( Overridden )
Thu  May 08 16:15:00  CDT,28.36  ( OK ),1.48  ( OK ),1.50  ( OK ),75.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( Fault ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),12437.77  ( OK ),55.19  ( OK ),57.00  ( Overridden )
Thu  May 08 16:30:00  CDT,29.52  ( OK ),1.49  ( OK ),1.50  ( OK ),75.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12893.38  ( OK ),55.54  ( OK ),57.00  ( Overridden )
Thu  May 08 16:45:00  CDT,28.37  ( OK ),1.47  ( OK ),1.50  ( OK ),75.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( Fault ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13064.60  ( OK ),55.81  ( OK ),57.00  ( Overridden )
Thu  May 08 17:00:00  CDT,24.49  ( OK ),1.51  ( OK ),1.50  ( OK ),75.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12466.94  ( OK ),55.08  ( OK ),57.00  ( Overridden )
Thu  May 08 17:15:00  CDT,24.68  ( OK ),1.52  ( OK ),1.50  ( OK ),75.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11984.93  ( OK ),54.38  ( OK ),57.00  ( Overridden )
Thu  May 08 17:30:00  CDT,21.64  ( OK ),1.52  ( OK ),1.50  ( OK ),75.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11499.86  ( OK ),53.65  ( OK ),57.00  ( Overridden )
Thu  May 08 17:45:00  CDT,24.17  ( OK ),1.50  ( OK ),1.50  ( OK ),75.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),11406.68  ( OK ),53.53  ( OK ),57.00  ( Overridden )
Thu  May 08 18:00:00  CDT,99.66  ( OK ),1.51  ( OK ),1.50  ( OK ),74.87  ( OK ),75.67  ( OK ),0.00  ( OK ),75.66  ( OK ),100.00  ( OK ),66.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11101.37  ( OK ),53.07  ( OK ),57.00  ( Overridden )
Thu  May 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),76.82  ( OK ),100.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.43  ( OK ),75.67  ( OK ),0.00  ( OK ),77.04  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.02  ( OK ),75.67  ( OK ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),76.42  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.30  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.48  ( OK ),75.67  ( OK ),0.00  ( OK ),76.25  ( OK ),0.00  ( Fault ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.30  ( OK ),75.67  ( OK ),0.00  ( OK ),76.20  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.92  ( OK ),0.00  ( Fault ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.74  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),100.00  ( OK ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),100.00  ( OK ),70.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( Fault ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( Fault ),69.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),69.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( Fault ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( Fault ),69.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),69.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),100.00  ( OK ),69.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),100.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),69.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( Fault ),69.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( Fault ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 06:15:00  CDT,0.00  ( OK ),0.70  ( OK ),1.50  ( OK ),66.27  ( OK ),75.67  ( OK ),88.86  ( OK ),77.12  ( OK ),0.00  ( OK ),69.01  ( OK ),1.00  ( OK ),1.00  ( OK ),32828.38  ( OK ),90.78  ( OK ),57.00  ( Overridden )
Fri  May 09 06:30:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),65.69  ( OK ),75.67  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( OK ),68.66  ( OK ),1.00  ( OK ),1.00  ( OK ),35778.63  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  May 09 06:45:00  CDT,100.00  ( OK ),0.86  ( OK ),1.50  ( OK ),65.91  ( OK ),75.67  ( OK ),100.00  ( OK ),77.23  ( OK ),0.00  ( OK ),68.93  ( OK ),1.00  ( OK ),1.00  ( OK ),35669.38  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  May 09 07:00:00  CDT,100.00  ( OK ),0.91  ( OK ),1.50  ( OK ),66.07  ( OK ),75.67  ( OK ),100.00  ( OK ),77.13  ( OK ),100.00  ( OK ),60.09  ( OK ),1.00  ( OK ),1.00  ( OK ),35700.19  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  May 09 07:15:00  CDT,100.00  ( OK ),1.38  ( OK ),1.50  ( OK ),66.02  ( OK ),75.67  ( OK ),100.00  ( OK ),76.35  ( OK ),100.00  ( OK ),58.15  ( OK ),1.00  ( OK ),1.00  ( OK ),34184.04  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  May 09 07:30:00  CDT,98.65  ( OK ),1.88  ( OK ),1.50  ( OK ),65.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),28389.11  ( OK ),88.58  ( OK ),57.00  ( Overridden )
Fri  May 09 07:45:00  CDT,71.64  ( OK ),1.90  ( OK ),1.50  ( OK ),65.78  ( OK ),75.67  ( OK ),100.00  ( OK ),75.82  ( OK ),0.00  ( OK ),54.63  ( OK ),1.00  ( OK ),1.00  ( OK ),20095.82  ( OK ),73.60  ( OK ),57.00  ( Overridden )
Fri  May 09 08:00:00  CDT,36.47  ( OK ),1.78  ( OK ),1.50  ( OK ),65.73  ( OK ),75.67  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( OK ),54.39  ( OK ),1.00  ( OK ),1.00  ( OK ),13871.92  ( OK ),62.34  ( OK ),57.00  ( Overridden )
Fri  May 09 08:15:00  CDT,25.16  ( OK ),1.65  ( OK ),1.50  ( OK ),65.08  ( OK ),75.67  ( OK ),100.00  ( OK ),76.07  ( OK ),0.00  ( OK ),56.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10786.17  ( OK ),56.42  ( OK ),57.00  ( Overridden )
Fri  May 09 08:30:00  CDT,23.25  ( OK ),1.58  ( OK ),1.50  ( OK ),65.75  ( OK ),75.67  ( OK ),100.00  ( OK ),76.29  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),9147.00  ( OK ),53.33  ( OK ),57.00  ( Overridden )
Fri  May 09 08:45:00  CDT,24.90  ( OK ),1.54  ( OK ),1.50  ( OK ),65.82  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8557.18  ( OK ),51.99  ( OK ),57.00  ( Overridden )
Fri  May 09 09:00:00  CDT,21.43  ( OK ),1.52  ( OK ),1.50  ( OK ),65.43  ( OK ),75.67  ( OK ),100.00  ( OK ),76.64  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),7759.18  ( OK ),51.24  ( OK ),57.00  ( Overridden )
Fri  May 09 09:15:00  CDT,28.11  ( OK ),1.50  ( OK ),1.50  ( OK ),65.66  ( OK ),75.67  ( OK ),100.00  ( OK ),76.72  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),8263.11  ( OK ),51.15  ( OK ),57.00  ( Overridden )
Fri  May 09 09:30:00  CDT,25.10  ( OK ),1.49  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),100.00  ( OK ),76.77  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),8438.30  ( OK ),51.25  ( OK ),57.00  ( Overridden )
Fri  May 09 09:45:00  CDT,22.85  ( OK ),1.51  ( OK ),1.50  ( OK ),66.43  ( OK ),75.67  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8061.85  ( OK ),51.12  ( OK ),57.00  ( Overridden )
Fri  May 09 10:00:00  CDT,27.27  ( OK ),1.50  ( OK ),1.50  ( OK ),66.77  ( OK ),75.67  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8220.05  ( OK ),51.00  ( OK ),57.00  ( Overridden )
Fri  May 09 10:15:00  CDT,29.23  ( OK ),1.50  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),100.00  ( OK ),76.78  ( OK ),100.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8174.31  ( OK ),51.10  ( OK ),57.00  ( Overridden )
Fri  May 09 10:30:00  CDT,24.36  ( OK ),1.51  ( OK ),1.50  ( OK ),67.59  ( OK ),75.67  ( OK ),100.00  ( OK ),76.82  ( OK ),100.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),8402.92  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Fri  May 09 10:45:00  CDT,23.72  ( OK ),1.51  ( OK ),1.50  ( OK ),68.34  ( OK ),75.67  ( OK ),0.00  ( OK ),76.76  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),8327.67  ( OK ),50.79  ( OK ),57.00  ( Overridden )
Fri  May 09 11:00:00  CDT,26.11  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),76.05  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),8454.80  ( OK ),50.62  ( OK ),57.00  ( Overridden )
Fri  May 09 11:15:00  CDT,26.92  ( OK ),1.49  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8591.29  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Fri  May 09 11:30:00  CDT,27.08  ( OK ),1.49  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),8591.13  ( OK ),50.91  ( OK ),57.00  ( Overridden )
Fri  May 09 11:45:00  CDT,25.78  ( OK ),1.51  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.91  ( OK ),0.00  ( Fault ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8347.75  ( OK ),50.81  ( OK ),57.00  ( Overridden )
