TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Fri  May 09 12:00:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8746.30  ( OK ),50.86  ( OK ),57.00  ( Overridden )
Fri  May 09 12:15:00  CDT,22.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( Fault ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),8876.36  ( OK ),51.31  ( OK ),57.00  ( Overridden )
Fri  May 09 12:30:00  CDT,21.82  ( OK ),1.49  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9310.48  ( OK ),51.49  ( OK ),57.00  ( Overridden )
Fri  May 09 12:45:00  CDT,25.67  ( OK ),1.52  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),8860.67  ( OK ),51.12  ( OK ),57.00  ( Overridden )
Fri  May 09 13:00:00  CDT,29.37  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9341.43  ( OK ),51.55  ( OK ),57.00  ( Overridden )
Fri  May 09 13:15:00  CDT,20.42  ( OK ),1.54  ( OK ),1.50  ( OK ),73.63  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),8550.76  ( OK ),51.03  ( OK ),57.00  ( Overridden )
Fri  May 09 13:30:00  CDT,24.01  ( OK ),1.49  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.81  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8691.19  ( OK ),51.12  ( OK ),57.00  ( Overridden )
Fri  May 09 13:45:00  CDT,25.25  ( OK ),1.50  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.80  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),8834.19  ( OK ),51.00  ( OK ),57.00  ( Overridden )
Fri  May 09 14:00:00  CDT,24.47  ( OK ),1.55  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8486.62  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Fri  May 09 14:15:00  CDT,22.42  ( OK ),1.49  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8469.99  ( OK ),50.71  ( OK ),57.00  ( Overridden )
Fri  May 09 14:30:00  CDT,20.15  ( OK ),1.45  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),8808.64  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Fri  May 09 14:45:00  CDT,18.77  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8341.59  ( OK ),49.92  ( OK ),57.00  ( Overridden )
Fri  May 09 15:00:00  CDT,21.73  ( OK ),1.46  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( Fault ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8838.92  ( OK ),50.69  ( OK ),57.00  ( Overridden )
Fri  May 09 15:15:00  CDT,22.96  ( OK ),1.49  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8846.61  ( OK ),50.18  ( OK ),57.00  ( Overridden )
Fri  May 09 15:30:00  CDT,22.39  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( Fault ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),7725.58  ( OK ),49.84  ( OK ),57.00  ( Overridden )
Fri  May 09 15:45:00  CDT,21.68  ( OK ),1.52  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7869.44  ( OK ),49.15  ( OK ),57.00  ( Overridden )
Fri  May 09 16:00:00  CDT,20.43  ( OK ),1.51  ( OK ),1.50  ( OK ),73.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8056.96  ( OK ),49.41  ( OK ),57.00  ( Overridden )
Fri  May 09 16:15:00  CDT,20.60  ( OK ),1.49  ( OK ),1.50  ( OK ),73.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8280.18  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Fri  May 09 16:30:00  CDT,21.94  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8624.62  ( OK ),49.65  ( OK ),57.00  ( Overridden )
Fri  May 09 16:45:00  CDT,23.68  ( OK ),1.45  ( OK ),1.50  ( OK ),73.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),100.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),10179.61  ( OK ),50.66  ( OK ),57.00  ( Overridden )
Fri  May 09 17:00:00  CDT,28.29  ( OK ),1.49  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.65  ( OK ),100.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),9876.39  ( OK ),50.56  ( OK ),57.00  ( Overridden )
Fri  May 09 17:15:00  CDT,25.69  ( OK ),1.51  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9738.51  ( OK ),50.65  ( OK ),57.00  ( Overridden )
Fri  May 09 17:30:00  CDT,20.62  ( OK ),1.51  ( OK ),1.50  ( OK ),73.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),9689.22  ( OK ),50.58  ( OK ),57.00  ( Overridden )
Fri  May 09 17:45:00  CDT,27.19  ( OK ),1.52  ( OK ),1.50  ( OK ),73.17  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9660.67  ( OK ),50.26  ( OK ),57.00  ( Overridden )
Fri  May 09 18:00:00  CDT,20.60  ( OK ),1.52  ( OK ),1.50  ( OK ),73.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9897.33  ( OK ),50.50  ( OK ),57.00  ( Overridden )
Fri  May 09 18:15:00  CDT,24.89  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10262.38  ( OK ),51.51  ( OK ),57.00  ( Overridden )
Fri  May 09 18:30:00  CDT,24.97  ( OK ),1.51  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10297.97  ( OK ),51.88  ( OK ),57.00  ( Overridden )
Fri  May 09 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( Fault ),63.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),64.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),66.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),100.00  ( OK ),66.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),100.00  ( OK ),66.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),66.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),66.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( Fault ),66.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( Fault ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),66.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),100.00  ( OK ),66.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),100.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),66.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),66.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( Fault ),66.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),66.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( Fault ),66.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),66.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),75.67  ( OK ),0.00  ( OK ),72.86  ( OK ),0.00  ( OK ),66.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),66.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),65.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.39  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.41  ( OK ),100.00  ( OK ),65.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),65.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.49  ( OK ),0.00  ( OK ),65.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.24  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( Fault ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),65.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( Fault ),65.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),65.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),65.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),65.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),64.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.48  ( OK ),100.00  ( OK ),64.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.68  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),100.00  ( OK ),64.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.41  ( OK ),75.67  ( OK ),0.00  ( OK ),73.56  ( OK ),0.00  ( OK ),64.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),64.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),64.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.65  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.73  ( OK ),0.00  ( Fault ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),64.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( Fault ),64.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),64.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),64.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),64.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),64.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.22  ( OK ),100.00  ( OK ),64.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.32  ( OK ),100.00  ( OK ),64.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),64.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),64.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),64.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( Fault ),64.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( Fault ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),65.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.65  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),65.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),100.00  ( OK ),65.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),100.00  ( OK ),65.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),65.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),65.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),66.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( Fault ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( Fault ),66.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),67.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),100.00  ( OK ),67.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),100.00  ( OK ),67.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),67.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.00  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.99  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.95  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( Fault ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),67.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( Fault ),67.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),100.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.48  ( OK ),100.00  ( OK ),67.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),67.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),67.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),67.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( Fault ),67.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.24  ( OK ),0.00  ( Fault ),67.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),67.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),100.00  ( OK ),67.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),67.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),67.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( Fault ),67.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),67.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( Fault ),67.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),67.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),67.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),66.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.29  ( OK ),100.00  ( OK ),66.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),100.00  ( OK ),66.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),66.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),66.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( Fault ),66.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( Fault ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),66.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),100.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),100.00  ( OK ),66.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),66.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),66.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.34  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.22  ( OK ),0.00  ( OK ),66.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( Fault ),66.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),66.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( Fault ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( OK ),66.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.27  ( OK ),0.00  ( OK ),66.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.30  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),100.00  ( OK ),66.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),100.00  ( OK ),66.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),67.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),67.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( Fault ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),67.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( Fault ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),67.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),100.00  ( OK ),67.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),100.00  ( OK ),68.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),68.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),68.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( Fault ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( Fault ),68.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),100.00  ( OK ),68.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( Fault ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( Fault ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  May 11 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),100.00  ( OK ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
