TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  May 13 22:30:00  CDT,82.25  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),98.89  ( OK ),75.79  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),4042.76  ( OK ),45.34  ( OK ),57.00  ( Overridden )
Tue  May 13 22:45:00  CDT,73.53  ( OK ),1.49  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),95.47  ( OK ),75.85  ( OK ),0.00  ( OK ),56.24  ( OK ),1.00  ( OK ),1.00  ( OK ),5504.63  ( OK ),45.80  ( OK ),57.00  ( Overridden )
Tue  May 13 23:00:00  CDT,62.25  ( OK ),1.49  ( OK ),1.50  ( OK ),54.20  ( OK ),75.67  ( OK ),91.00  ( OK ),75.98  ( OK ),0.00  ( Fault ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),4603.67  ( OK ),45.88  ( OK ),57.00  ( Overridden )
Tue  May 13 23:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.05  ( OK ),75.67  ( OK ),85.95  ( OK ),76.21  ( OK ),0.00  ( OK ),55.87  ( OK ),1.00  ( OK ),1.00  ( OK ),4086.58  ( OK ),45.16  ( OK ),57.00  ( Overridden )
Tue  May 13 23:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.96  ( OK ),75.67  ( OK ),79.81  ( OK ),76.33  ( OK ),0.00  ( Fault ),55.63  ( OK ),1.00  ( OK ),1.00  ( OK ),3868.21  ( OK ),45.06  ( OK ),57.00  ( Overridden )
Tue  May 13 23:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),73.78  ( OK ),76.33  ( OK ),0.00  ( OK ),55.71  ( OK ),1.00  ( OK ),1.00  ( OK ),4987.94  ( OK ),45.53  ( OK ),57.00  ( Overridden )
Wed  May 14 00:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),71.57  ( OK ),76.31  ( OK ),0.00  ( OK ),56.36  ( OK ),1.00  ( OK ),1.00  ( OK ),3167.72  ( OK ),45.00  ( OK ),57.00  ( Overridden )
Wed  May 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.68  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),59.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),75.67  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),60.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),75.67  ( OK ),0.00  ( OK ),72.37  ( OK ),100.00  ( OK ),61.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.58  ( OK ),75.67  ( OK ),0.00  ( OK ),72.34  ( OK ),100.00  ( OK ),61.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.70  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.47  ( OK ),0.00  ( OK ),61.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.63  ( OK ),0.00  ( OK ),60.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),60.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),60.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( Fault ),60.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),61.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( Fault ),61.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.29  ( OK ),0.00  ( OK ),61.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.34  ( OK ),0.00  ( OK ),61.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),61.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),61.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),75.67  ( OK ),0.00  ( OK ),73.34  ( OK ),100.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),100.00  ( OK ),61.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),61.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),61.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),61.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),61.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.70  ( OK ),75.67  ( OK ),0.00  ( OK ),72.96  ( OK ),0.00  ( Fault ),61.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.55  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.80  ( OK ),0.00  ( OK ),61.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.37  ( OK ),75.67  ( OK ),0.00  ( OK ),72.57  ( OK ),0.00  ( Fault ),61.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 14 06:15:00  CDT,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),61.13  ( OK ),75.67  ( OK ),56.49  ( OK ),77.09  ( OK ),0.00  ( OK ),62.02  ( OK ),1.00  ( OK ),1.00  ( OK ),21913.21  ( OK ),67.54  ( OK ),57.00  ( Overridden )
Wed  May 14 06:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),57.06  ( OK ),75.67  ( OK ),68.32  ( OK ),77.10  ( OK ),0.00  ( OK ),58.71  ( OK ),1.00  ( OK ),1.00  ( OK ),17411.02  ( OK ),62.57  ( OK ),57.00  ( Overridden )
Wed  May 14 06:45:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.81  ( OK ),75.67  ( OK ),73.22  ( OK ),76.84  ( OK ),0.00  ( OK ),57.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12338.46  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Wed  May 14 07:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.19  ( OK ),75.67  ( OK ),74.43  ( OK ),76.64  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),12005.10  ( OK ),53.24  ( OK ),57.00  ( Overridden )
Wed  May 14 07:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),74.50  ( OK ),76.51  ( OK ),100.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8904.74  ( OK ),50.88  ( OK ),57.00  ( Overridden )
Wed  May 14 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),76.21  ( OK ),76.51  ( OK ),100.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),8131.45  ( OK ),49.66  ( OK ),57.00  ( Overridden )
Wed  May 14 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),76.28  ( OK ),76.55  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),6972.97  ( OK ),48.59  ( OK ),57.00  ( Overridden )
Wed  May 14 08:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.96  ( OK ),75.67  ( OK ),77.46  ( OK ),76.63  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6841.96  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Wed  May 14 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.98  ( OK ),75.67  ( OK ),77.73  ( OK ),76.65  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7642.82  ( OK ),47.96  ( OK ),57.00  ( Overridden )
Wed  May 14 08:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.90  ( OK ),75.67  ( OK ),77.35  ( OK ),76.64  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),7522.70  ( OK ),48.12  ( OK ),57.00  ( Overridden )
Wed  May 14 08:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),78.39  ( OK ),76.64  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7236.81  ( OK ),48.12  ( OK ),57.00  ( Overridden )
Wed  May 14 09:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),79.85  ( OK ),76.65  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7432.57  ( OK ),48.42  ( OK ),57.00  ( Overridden )
Wed  May 14 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.38  ( OK ),75.67  ( OK ),81.31  ( OK ),76.65  ( OK ),0.00  ( Fault ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),7516.24  ( OK ),48.21  ( OK ),57.00  ( Overridden )
Wed  May 14 09:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.29  ( OK ),75.67  ( OK ),82.42  ( OK ),76.70  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7159.51  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Wed  May 14 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.67  ( OK ),75.67  ( OK ),80.17  ( OK ),76.81  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),5909.43  ( OK ),47.25  ( OK ),57.00  ( Overridden )
Wed  May 14 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.30  ( OK ),75.67  ( OK ),81.65  ( OK ),76.81  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),6851.63  ( OK ),47.77  ( OK ),57.00  ( Overridden )
Wed  May 14 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( Fault ),84.09  ( OK ),76.85  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),5879.82  ( OK ),47.60  ( OK ),57.00  ( Overridden )
Wed  May 14 10:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),85.14  ( OK ),76.93  ( OK ),100.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),7471.77  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Wed  May 14 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),55.61  ( OK ),75.67  ( OK ),89.42  ( OK ),76.97  ( OK ),100.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),7947.48  ( OK ),48.92  ( OK ),57.00  ( Overridden )
Wed  May 14 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.65  ( OK ),75.67  ( OK ),93.97  ( OK ),76.92  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),6801.49  ( OK ),48.67  ( OK ),57.00  ( Overridden )
Wed  May 14 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.25  ( OK ),75.67  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),57.80  ( OK ),1.00  ( OK ),1.00  ( OK ),7888.88  ( OK ),49.08  ( OK ),57.00  ( Overridden )
Wed  May 14 11:30:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.17  ( OK ),75.67  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),57.76  ( OK ),1.00  ( OK ),1.00  ( OK ),8417.86  ( OK ),49.74  ( OK ),57.00  ( Overridden )
Wed  May 14 11:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),56.15  ( OK ),75.67  ( OK ),100.00  ( OK ),76.87  ( OK ),0.00  ( OK ),58.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9067.98  ( OK ),50.83  ( OK ),57.00  ( Overridden )
Wed  May 14 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( Fault ),58.23  ( OK ),1.00  ( OK ),1.00  ( OK ),9044.97  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Wed  May 14 12:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8946.22  ( OK ),50.61  ( OK ),57.00  ( Overridden )
Wed  May 14 12:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),100.00  ( OK ),76.79  ( OK ),0.00  ( Fault ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),8483.28  ( OK ),50.16  ( OK ),57.00  ( Overridden )
Wed  May 14 12:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),57.49  ( OK ),1.00  ( OK ),1.00  ( OK ),8537.17  ( OK ),50.11  ( OK ),57.00  ( Overridden )
Wed  May 14 13:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.18  ( OK ),75.67  ( OK ),100.00  ( OK ),76.66  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9050.67  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Wed  May 14 13:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.35  ( OK ),75.67  ( OK ),100.00  ( OK ),76.61  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9711.91  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Wed  May 14 13:30:00  CDT,99.44  ( OK ),1.48  ( OK ),1.50  ( OK ),55.31  ( OK ),75.67  ( OK ),100.00  ( OK ),76.57  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9717.84  ( OK ),51.31  ( OK ),57.00  ( Overridden )
Wed  May 14 13:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),100.00  ( OK ),76.53  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10229.47  ( OK ),51.83  ( OK ),57.00  ( Overridden )
Wed  May 14 14:00:00  CDT,97.11  ( OK ),1.50  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),98.60  ( OK ),76.48  ( OK ),100.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10853.78  ( OK ),52.19  ( OK ),57.00  ( Overridden )
Wed  May 14 14:15:00  CDT,90.68  ( OK ),1.50  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),96.06  ( OK ),76.42  ( OK ),0.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),10610.92  ( OK ),51.85  ( OK ),57.00  ( Overridden )
Wed  May 14 14:30:00  CDT,82.82  ( OK ),1.51  ( OK ),1.50  ( OK ),54.42  ( OK ),75.67  ( OK ),93.23  ( OK ),76.30  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10707.46  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Wed  May 14 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.20  ( OK ),75.67  ( Fault ),88.80  ( OK ),76.22  ( OK ),0.00  ( OK ),56.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10373.22  ( OK ),51.47  ( OK ),57.00  ( Overridden )
Wed  May 14 15:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.99  ( OK ),75.67  ( OK ),84.17  ( OK ),76.17  ( OK ),0.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10280.98  ( OK ),51.26  ( OK ),57.00  ( Overridden )
Wed  May 14 15:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.79  ( OK ),75.67  ( OK ),78.40  ( OK ),76.03  ( OK ),0.00  ( Fault ),55.74  ( OK ),1.00  ( OK ),1.00  ( OK ),9992.97  ( OK ),50.79  ( OK ),57.00  ( Overridden )
Wed  May 14 15:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.21  ( OK ),75.67  ( OK ),72.51  ( OK ),75.89  ( OK ),0.00  ( OK ),55.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11263.55  ( OK ),51.50  ( OK ),57.00  ( Overridden )
Wed  May 14 15:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.23  ( OK ),75.67  ( OK ),73.50  ( OK ),75.58  ( OK ),0.00  ( Fault ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9607.72  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Wed  May 14 16:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),55.74  ( OK ),75.67  ( OK ),78.07  ( OK ),75.53  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),12374.53  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Wed  May 14 16:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),79.32  ( OK ),75.44  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),13794.75  ( OK ),54.07  ( OK ),57.00  ( Overridden )
Wed  May 14 16:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.47  ( OK ),75.67  ( OK ),80.86  ( OK ),75.30  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),14016.36  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Wed  May 14 16:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.70  ( OK ),75.67  ( OK ),78.11  ( OK ),75.19  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),15077.18  ( OK ),56.13  ( OK ),57.00  ( Overridden )
Wed  May 14 17:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.84  ( OK ),75.67  ( OK ),77.58  ( OK ),74.96  ( OK ),100.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16151.66  ( OK ),57.59  ( OK ),57.00  ( Overridden )
Wed  May 14 17:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),75.87  ( OK ),74.78  ( OK ),100.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14995.67  ( OK ),56.53  ( OK ),57.00  ( Overridden )
Wed  May 14 17:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),72.38  ( OK ),74.56  ( OK ),0.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),14708.32  ( OK ),55.34  ( OK ),57.00  ( Overridden )
Wed  May 14 17:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),70.12  ( OK ),74.99  ( OK ),0.00  ( OK ),56.26  ( OK ),1.00  ( OK ),1.00  ( OK ),13541.68  ( OK ),54.34  ( OK ),57.00  ( Overridden )
Wed  May 14 18:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.40  ( OK ),75.67  ( OK ),72.31  ( OK ),76.43  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12174.33  ( OK ),52.65  ( OK ),57.00  ( Overridden )
Wed  May 14 18:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),73.79  ( OK ),77.11  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10632.08  ( OK ),50.76  ( OK ),57.00  ( Overridden )
Wed  May 14 18:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.20  ( OK ),75.67  ( OK ),74.49  ( OK ),77.18  ( OK ),0.00  ( Fault ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9990.73  ( OK ),49.75  ( OK ),57.00  ( Overridden )
Wed  May 14 18:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.54  ( OK ),75.67  ( OK ),77.84  ( OK ),77.14  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),6462.34  ( OK ),47.53  ( OK ),57.00  ( Overridden )
Wed  May 14 19:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( OK ),80.06  ( OK ),77.04  ( OK ),0.00  ( Fault ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),5541.38  ( OK ),46.72  ( OK ),57.00  ( Overridden )
Wed  May 14 19:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( Fault ),80.45  ( OK ),76.97  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),4775.75  ( OK ),46.23  ( OK ),57.00  ( Overridden )
Wed  May 14 19:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( OK ),81.65  ( OK ),76.86  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),4851.70  ( OK ),45.68  ( OK ),57.00  ( Overridden )
Wed  May 14 19:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),81.08  ( OK ),76.83  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),4984.57  ( OK ),45.78  ( OK ),57.00  ( Overridden )
Wed  May 14 20:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),79.70  ( OK ),76.77  ( OK ),0.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),3955.83  ( OK ),45.53  ( OK ),57.00  ( Overridden )
Wed  May 14 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),77.90  ( OK ),76.72  ( OK ),100.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),5615.68  ( OK ),45.80  ( OK ),57.00  ( Overridden )
Wed  May 14 20:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.19  ( OK ),75.67  ( OK ),73.47  ( OK ),76.65  ( OK ),100.00  ( OK ),56.10  ( OK ),1.00  ( OK ),1.00  ( OK ),4950.16  ( OK ),45.49  ( OK ),57.00  ( Overridden )
Wed  May 14 20:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),68.97  ( OK ),76.59  ( OK ),0.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),3599.53  ( OK ),45.17  ( OK ),57.00  ( Overridden )
Wed  May 14 21:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.32  ( OK ),75.67  ( OK ),69.69  ( OK ),76.55  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),2711.48  ( OK ),45.15  ( OK ),57.00  ( Overridden )
Wed  May 14 21:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.81  ( OK ),75.67  ( OK ),72.10  ( OK ),76.55  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),3194.97  ( OK ),45.60  ( OK ),57.00  ( Overridden )
Wed  May 14 21:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.57  ( OK ),75.67  ( OK ),69.26  ( OK ),76.61  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),4768.98  ( OK ),45.85  ( OK ),57.00  ( Overridden )
Wed  May 14 21:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.05  ( OK ),75.67  ( OK ),68.24  ( OK ),76.63  ( OK ),0.00  ( Fault ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),4994.79  ( OK ),45.90  ( OK ),57.00  ( Overridden )
Wed  May 14 22:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.02  ( OK ),75.67  ( OK ),68.53  ( OK ),76.52  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),5852.70  ( OK ),46.11  ( OK ),57.00  ( Overridden )
Wed  May 14 22:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.44  ( OK ),75.67  ( OK ),65.28  ( OK ),76.51  ( OK ),0.00  ( Fault ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),5743.73  ( OK ),46.17  ( OK ),57.00  ( Overridden )
Wed  May 14 22:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),64.06  ( OK ),76.45  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),5751.90  ( OK ),46.28  ( OK ),57.00  ( Overridden )
Wed  May 14 22:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),66.14  ( OK ),76.44  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),5684.58  ( OK ),46.20  ( OK ),57.00  ( Overridden )
Wed  May 14 23:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.40  ( OK ),75.67  ( OK ),64.56  ( OK ),76.36  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),6384.93  ( OK ),46.38  ( OK ),57.00  ( Overridden )
Wed  May 14 23:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.78  ( OK ),75.67  ( OK ),65.03  ( OK ),76.32  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),5836.98  ( OK ),46.24  ( OK ),57.00  ( Overridden )
Wed  May 14 23:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.45  ( OK ),75.67  ( OK ),63.01  ( OK ),76.29  ( OK ),100.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),6166.62  ( OK ),45.95  ( OK ),57.00  ( Overridden )
Wed  May 14 23:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.16  ( OK ),75.67  ( Fault ),65.28  ( OK ),76.21  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),4620.61  ( OK ),45.63  ( OK ),57.00  ( Overridden )
Thu  May 15 00:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.97  ( OK ),75.67  ( OK ),64.37  ( OK ),76.19  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),3940.40  ( OK ),45.28  ( OK ),57.00  ( Overridden )
Thu  May 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.43  ( OK ),0.00  ( OK ),59.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.20  ( OK ),75.67  ( OK ),0.00  ( OK ),71.51  ( OK ),0.00  ( OK ),60.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),75.67  ( OK ),0.00  ( OK ),70.89  ( OK ),0.00  ( OK ),60.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( Fault ),60.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.35  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),59.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.22  ( OK ),75.67  ( OK ),0.00  ( OK ),70.96  ( OK ),0.00  ( Fault ),59.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),59.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.78  ( OK ),75.67  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),59.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.57  ( OK ),75.67  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),59.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),59.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.36  ( OK ),75.67  ( OK ),0.00  ( OK ),71.22  ( OK ),100.00  ( OK ),59.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),0.00  ( OK ),71.02  ( OK ),100.00  ( OK ),59.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),0.00  ( OK ),71.18  ( OK ),0.00  ( OK ),59.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.95  ( OK ),75.67  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.72  ( OK ),75.67  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),59.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.33  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.50  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.49  ( OK ),0.00  ( Fault ),59.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.65  ( OK ),75.67  ( OK ),0.00  ( OK ),71.62  ( OK ),0.00  ( OK ),59.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.60  ( OK ),75.67  ( OK ),0.00  ( OK ),71.72  ( OK ),0.00  ( Fault ),59.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.61  ( OK ),75.67  ( OK ),0.00  ( OK ),71.68  ( OK ),0.00  ( OK ),59.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.72  ( OK ),75.67  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),58.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.37  ( OK ),75.67  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),58.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.90  ( OK ),75.67  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),58.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.86  ( OK ),75.67  ( OK ),0.00  ( OK ),70.60  ( OK ),100.00  ( OK ),58.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 15 06:15:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),43.50  ( OK ),76.00  ( OK ),100.00  ( OK ),60.26  ( OK ),1.00  ( OK ),1.00  ( OK ),27497.42  ( OK ),78.54  ( OK ),57.00  ( Overridden )
Thu  May 15 06:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),56.49  ( OK ),75.67  ( OK ),51.44  ( OK ),75.71  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),23553.12  ( OK ),75.68  ( OK ),57.00  ( Overridden )
Thu  May 15 06:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),55.17  ( OK ),75.67  ( OK ),52.62  ( OK ),75.48  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),18970.35  ( OK ),68.03  ( OK ),57.00  ( Overridden )
Thu  May 15 07:00:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),55.22  ( OK ),75.67  ( OK ),54.20  ( OK ),75.45  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),15670.31  ( OK ),61.81  ( OK ),57.00  ( Overridden )
Thu  May 15 07:15:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.46  ( OK ),75.67  ( OK ),56.61  ( OK ),75.58  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),13019.65  ( OK ),56.97  ( OK ),57.00  ( Overridden )
Thu  May 15 07:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.80  ( OK ),75.67  ( OK ),57.00  ( OK ),75.68  ( OK ),0.00  ( Fault ),56.52  ( OK ),1.00  ( OK ),1.00  ( OK ),11736.77  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Thu  May 15 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),55.25  ( OK ),75.67  ( OK ),58.84  ( OK ),75.79  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9882.82  ( OK ),51.47  ( OK ),57.00  ( Overridden )
Thu  May 15 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.86  ( OK ),75.67  ( OK ),58.10  ( OK ),75.86  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),10391.48  ( OK ),51.11  ( OK ),57.00  ( Overridden )
Thu  May 15 08:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.41  ( OK ),75.67  ( OK ),55.83  ( OK ),75.96  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10142.49  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Thu  May 15 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.69  ( OK ),75.67  ( OK ),54.75  ( OK ),76.16  ( OK ),0.00  ( OK ),55.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10562.54  ( OK ),50.77  ( OK ),57.00  ( Overridden )
Thu  May 15 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.34  ( OK ),75.67  ( Fault ),55.54  ( OK ),76.16  ( OK ),0.00  ( OK ),56.16  ( OK ),1.00  ( OK ),1.00  ( OK ),11433.62  ( OK ),51.51  ( OK ),57.00  ( Overridden )
Thu  May 15 09:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),56.10  ( OK ),76.11  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),11421.77  ( OK ),51.89  ( OK ),57.00  ( OK )
Thu  May 15 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.76  ( OK ),75.67  ( OK ),20.70  ( OK ),75.99  ( OK ),100.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),11437.25  ( OK ),51.87  ( OK ),57.00  ( OK )
Thu  May 15 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),100.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Fault ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Fault ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),100.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),100.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( Fault ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK )
Thu  May 15 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Thu  May 15 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
