TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Fri  May 16 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Fri  May 16 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sat  May 17 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
