TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sun  May 18 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Sun  May 18 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),100.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Fault ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),75.67  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down )
Mon  May 19 10:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.85  ( OK ),75.67  ( OK ),100.00  ( OK ),77.76  ( OK ),0.00  ( OK ),65.64  ( OK ),1.00  ( OK ),1.00  ( OK ),17280.45  ( OK ),65.24  ( OK ),57.00  ( Overridden )
Mon  May 19 10:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.81  ( OK ),75.67  ( OK ),100.00  ( OK ),77.82  ( OK ),0.00  ( OK ),66.50  ( OK ),1.00  ( OK ),1.00  ( OK ),18085.53  ( OK ),67.01  ( OK ),57.00  ( Overridden )
Mon  May 19 10:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),100.00  ( OK ),77.86  ( OK ),100.00  ( OK ),66.94  ( OK ),1.00  ( OK ),1.00  ( OK ),19125.12  ( OK ),68.84  ( OK ),57.00  ( Overridden )
Mon  May 19 11:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.97  ( OK ),75.67  ( OK ),100.00  ( OK ),77.84  ( OK ),100.00  ( OK ),67.78  ( OK ),1.00  ( OK ),1.00  ( OK ),20141.09  ( OK ),71.17  ( OK ),57.00  ( Overridden )
Mon  May 19 11:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.74  ( OK ),75.67  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.55  ( OK ),1.00  ( OK ),1.00  ( OK ),21102.38  ( OK ),73.05  ( OK ),57.00  ( Overridden )
Mon  May 19 11:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.78  ( OK ),75.67  ( OK ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),68.70  ( OK ),1.00  ( OK ),1.00  ( OK ),21560.80  ( OK ),74.65  ( OK ),57.00  ( Overridden )
Mon  May 19 11:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.74  ( OK ),75.67  ( Fault ),100.00  ( OK ),77.91  ( OK ),0.00  ( OK ),67.97  ( OK ),1.00  ( OK ),1.00  ( OK ),23163.43  ( OK ),77.00  ( OK ),57.00  ( Overridden )
Mon  May 19 12:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.38  ( OK ),75.67  ( OK ),100.00  ( OK ),77.90  ( OK ),0.00  ( OK ),67.68  ( OK ),1.00  ( OK ),1.00  ( OK ),23402.77  ( OK ),78.10  ( OK ),57.00  ( Overridden )
Mon  May 19 12:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),64.56  ( OK ),75.67  ( OK ),100.00  ( OK ),77.87  ( OK ),0.00  ( Fault ),66.84  ( OK ),1.00  ( OK ),1.00  ( OK ),23508.63  ( OK ),78.53  ( OK ),57.00  ( Overridden )
Mon  May 19 12:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.94  ( OK ),75.67  ( OK ),100.00  ( OK ),77.81  ( OK ),0.00  ( OK ),67.95  ( OK ),1.00  ( OK ),1.00  ( OK ),23590.95  ( OK ),78.60  ( OK ),57.00  ( Overridden )
Mon  May 19 12:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.04  ( OK ),75.67  ( OK ),100.00  ( OK ),77.84  ( OK ),0.00  ( Fault ),68.31  ( OK ),1.00  ( OK ),1.00  ( OK ),24452.59  ( OK ),79.77  ( OK ),57.00  ( Overridden )
Mon  May 19 13:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),67.07  ( OK ),75.67  ( OK ),100.00  ( OK ),77.89  ( OK ),0.00  ( OK ),69.41  ( OK ),1.00  ( OK ),1.00  ( OK ),25121.99  ( OK ),80.88  ( OK ),57.00  ( Overridden )
Mon  May 19 13:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),67.43  ( OK ),75.67  ( OK ),100.00  ( OK ),77.94  ( OK ),0.00  ( OK ),69.72  ( OK ),1.00  ( OK ),1.00  ( OK ),26228.02  ( OK ),83.08  ( OK ),57.00  ( Overridden )
Mon  May 19 13:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),68.30  ( OK ),75.67  ( OK ),100.00  ( OK ),78.00  ( OK ),0.00  ( OK ),73.94  ( OK ),1.00  ( OK ),1.00  ( OK ),27679.35  ( OK ),85.78  ( OK ),57.00  ( Overridden )
Mon  May 19 13:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),68.27  ( OK ),75.67  ( OK ),100.00  ( OK ),78.11  ( OK ),0.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),28485.23  ( OK ),87.68  ( OK ),57.00  ( Overridden )
Mon  May 19 14:00:00  CDT,39.83  ( OK ),1.79  ( OK ),1.50  ( OK ),68.46  ( OK ),75.67  ( OK ),100.00  ( OK ),77.52  ( OK ),100.00  ( OK ),53.13  ( OK ),1.00  ( OK ),1.00  ( OK ),21968.96  ( OK ),77.74  ( OK ),57.00  ( Overridden )
Mon  May 19 14:15:00  CDT,24.40  ( OK ),1.66  ( OK ),1.50  ( OK ),68.53  ( OK ),75.67  ( OK ),100.00  ( OK ),77.03  ( OK ),100.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),19455.19  ( OK ),70.99  ( OK ),57.00  ( Overridden )
Mon  May 19 14:30:00  CDT,26.06  ( OK ),1.63  ( OK ),1.50  ( OK ),67.90  ( OK ),75.67  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),16986.67  ( OK ),65.71  ( OK ),57.00  ( Overridden )
Mon  May 19 14:45:00  CDT,20.74  ( OK ),1.57  ( OK ),1.50  ( OK ),68.42  ( OK ),75.67  ( OK ),100.00  ( OK ),77.03  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),16048.32  ( OK ),63.19  ( OK ),57.00  ( Overridden )
Mon  May 19 15:00:00  CDT,24.36  ( OK ),1.54  ( OK ),1.50  ( OK ),68.19  ( OK ),75.67  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),15235.52  ( OK ),61.04  ( OK ),57.00  ( Overridden )
Mon  May 19 15:15:00  CDT,24.85  ( OK ),1.54  ( OK ),1.50  ( OK ),68.38  ( OK ),75.67  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),14309.16  ( OK ),59.08  ( OK ),57.00  ( Overridden )
Mon  May 19 15:30:00  CDT,19.89  ( OK ),1.54  ( OK ),1.50  ( OK ),67.64  ( OK ),75.67  ( OK ),100.00  ( OK ),77.07  ( OK ),0.00  ( Fault ),56.58  ( OK ),1.00  ( OK ),1.00  ( OK ),13276.21  ( OK ),57.63  ( OK ),57.00  ( Overridden )
Mon  May 19 15:45:00  CDT,20.26  ( OK ),1.52  ( OK ),1.50  ( OK ),67.82  ( OK ),75.67  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13073.92  ( OK ),56.42  ( OK ),57.00  ( Overridden )
Mon  May 19 16:00:00  CDT,21.49  ( OK ),1.52  ( OK ),1.50  ( OK ),68.13  ( OK ),75.67  ( OK ),100.00  ( OK ),77.05  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),12561.49  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Mon  May 19 16:15:00  CDT,26.59  ( OK ),1.48  ( OK ),1.50  ( OK ),68.30  ( OK ),75.67  ( Fault ),100.00  ( OK ),77.06  ( OK ),0.00  ( OK ),57.46  ( OK ),1.00  ( OK ),1.00  ( OK ),13150.79  ( OK ),56.51  ( OK ),57.00  ( Overridden )
Mon  May 19 16:30:00  CDT,26.97  ( OK ),1.50  ( OK ),1.50  ( OK ),67.99  ( OK ),75.67  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),13403.60  ( OK ),56.42  ( OK ),57.00  ( Overridden )
Mon  May 19 16:45:00  CDT,27.55  ( OK ),1.49  ( OK ),1.50  ( OK ),67.46  ( OK ),75.67  ( OK ),100.00  ( OK ),77.01  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13710.22  ( OK ),56.65  ( OK ),57.00  ( Overridden )
Mon  May 19 17:00:00  CDT,26.02  ( OK ),1.51  ( OK ),1.50  ( OK ),67.34  ( OK ),75.67  ( OK ),100.00  ( OK ),76.96  ( OK ),0.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),13393.30  ( OK ),56.56  ( OK ),57.00  ( Overridden )
Mon  May 19 17:15:00  CDT,22.99  ( OK ),1.52  ( OK ),1.50  ( OK ),67.07  ( OK ),75.67  ( OK ),100.00  ( OK ),76.87  ( OK ),100.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),13106.49  ( OK ),56.06  ( OK ),57.00  ( Overridden )
Mon  May 19 17:30:00  CDT,18.52  ( OK ),1.55  ( OK ),1.50  ( OK ),67.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.82  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11594.90  ( OK ),53.72  ( OK ),57.00  ( Overridden )
Mon  May 19 17:45:00  CDT,18.18  ( OK ),1.53  ( OK ),1.50  ( OK ),67.58  ( OK ),75.67  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10338.02  ( OK ),52.17  ( OK ),57.00  ( Overridden )
Mon  May 19 18:00:00  CDT,17.48  ( OK ),1.52  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),100.00  ( OK ),76.85  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10165.52  ( OK ),51.29  ( OK ),57.00  ( Overridden )
Mon  May 19 18:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),67.26  ( OK ),75.67  ( OK ),100.00  ( OK ),76.82  ( OK ),0.00  ( OK ),67.37  ( OK ),1.00  ( OK ),1.00  ( OK ),10453.53  ( OK ),51.46  ( OK ),57.00  ( Overridden )
Mon  May 19 18:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.04  ( OK ),75.67  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),67.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11349.44  ( OK ),53.15  ( OK ),57.00  ( Overridden )
Mon  May 19 18:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.94  ( OK ),75.67  ( OK ),100.00  ( OK ),77.21  ( OK ),0.00  ( Fault ),67.91  ( OK ),1.00  ( OK ),1.00  ( OK ),13542.08  ( OK ),55.72  ( OK ),57.00  ( Overridden )
Mon  May 19 19:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),66.81  ( OK ),75.67  ( OK ),100.00  ( OK ),77.32  ( OK ),0.00  ( OK ),67.93  ( OK ),1.00  ( OK ),1.00  ( OK ),14660.45  ( OK ),57.72  ( OK ),57.00  ( Overridden )
Mon  May 19 19:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),100.00  ( OK ),77.37  ( OK ),0.00  ( Fault ),68.00  ( OK ),1.00  ( OK ),1.00  ( OK ),15640.37  ( OK ),59.65  ( OK ),57.00  ( Overridden )
Mon  May 19 19:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),66.52  ( OK ),75.67  ( OK ),100.00  ( OK ),77.39  ( OK ),0.00  ( OK ),67.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16153.29  ( OK ),60.73  ( OK ),57.00  ( Overridden )
Mon  May 19 19:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.23  ( OK ),75.67  ( OK ),100.00  ( OK ),77.31  ( OK ),0.00  ( OK ),67.55  ( OK ),1.00  ( OK ),1.00  ( OK ),16894.76  ( OK ),62.08  ( OK ),57.00  ( Overridden )
Mon  May 19 20:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),66.31  ( OK ),75.67  ( OK ),100.00  ( OK ),77.34  ( OK ),0.00  ( OK ),67.57  ( OK ),1.00  ( OK ),1.00  ( OK ),17009.93  ( OK ),62.40  ( OK ),57.00  ( Overridden )
Mon  May 19 20:15:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.92  ( OK ),75.67  ( OK ),100.00  ( OK ),77.30  ( OK ),0.00  ( OK ),67.42  ( OK ),1.00  ( OK ),1.00  ( OK ),17001.59  ( OK ),62.99  ( OK ),57.00  ( Overridden )
Mon  May 19 20:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),65.16  ( OK ),75.67  ( OK ),100.00  ( OK ),77.27  ( OK ),100.00  ( OK ),66.73  ( OK ),1.00  ( OK ),1.00  ( OK ),17015.34  ( OK ),62.84  ( OK ),57.00  ( Overridden )
Mon  May 19 20:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.32  ( OK ),75.67  ( Fault ),100.00  ( OK ),77.23  ( OK ),100.00  ( OK ),66.85  ( OK ),1.00  ( OK ),1.00  ( OK ),17098.20  ( OK ),62.86  ( OK ),57.00  ( Overridden )
Mon  May 19 21:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.02  ( OK ),75.67  ( OK ),100.00  ( OK ),77.27  ( OK ),0.00  ( OK ),66.66  ( OK ),1.00  ( OK ),1.00  ( OK ),17303.77  ( OK ),63.40  ( OK ),57.00  ( Overridden )
Mon  May 19 21:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.80  ( OK ),75.67  ( OK ),100.00  ( OK ),77.22  ( OK ),0.00  ( OK ),66.48  ( OK ),1.00  ( OK ),1.00  ( OK ),17448.82  ( OK ),63.77  ( OK ),57.00  ( Overridden )
Mon  May 19 21:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( OK ),100.00  ( OK ),77.20  ( OK ),0.00  ( OK ),66.34  ( OK ),1.00  ( OK ),1.00  ( OK ),17421.43  ( OK ),63.89  ( OK ),57.00  ( Overridden )
Mon  May 19 21:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.80  ( OK ),75.67  ( OK ),100.00  ( OK ),77.14  ( OK ),0.00  ( OK ),66.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17570.43  ( OK ),63.79  ( OK ),57.00  ( Overridden )
Mon  May 19 22:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.76  ( OK ),75.67  ( OK ),100.00  ( OK ),77.12  ( OK ),0.00  ( Fault ),66.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17620.29  ( OK ),63.75  ( OK ),57.00  ( Overridden )
Mon  May 19 22:15:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.96  ( OK ),75.67  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),66.67  ( OK ),1.00  ( OK ),1.00  ( OK ),17508.04  ( OK ),63.52  ( OK ),57.00  ( Overridden )
Mon  May 19 22:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.52  ( OK ),75.67  ( OK ),100.00  ( OK ),77.06  ( OK ),0.00  ( Fault ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),17006.66  ( OK ),63.20  ( OK ),57.00  ( Overridden )
Mon  May 19 22:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),64.17  ( OK ),75.67  ( OK ),100.00  ( OK ),77.08  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),16148.21  ( OK ),61.88  ( OK ),57.00  ( Overridden )
Mon  May 19 23:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),64.62  ( OK ),75.67  ( OK ),100.00  ( OK ),77.02  ( OK ),0.00  ( OK ),66.21  ( OK ),1.00  ( OK ),1.00  ( OK ),15774.49  ( OK ),60.77  ( OK ),57.00  ( Overridden )
Mon  May 19 23:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.30  ( OK ),75.67  ( OK ),100.00  ( OK ),77.00  ( OK ),0.00  ( OK ),66.02  ( OK ),1.00  ( OK ),1.00  ( OK ),15136.83  ( OK ),59.74  ( OK ),57.00  ( Overridden )
Mon  May 19 23:30:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.73  ( OK ),75.67  ( OK ),100.00  ( OK ),76.97  ( OK ),0.00  ( OK ),66.34  ( OK ),1.00  ( OK ),1.00  ( OK ),14509.34  ( OK ),58.92  ( OK ),57.00  ( Overridden )
Mon  May 19 23:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),64.74  ( OK ),75.67  ( OK ),100.00  ( OK ),76.91  ( OK ),100.00  ( OK ),66.39  ( OK ),1.00  ( OK ),1.00  ( OK ),14613.95  ( OK ),58.48  ( OK ),57.00  ( Overridden )
Tue  May 20 00:00:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.91  ( OK ),75.67  ( OK ),100.00  ( OK ),76.93  ( OK ),100.00  ( OK ),66.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13914.52  ( OK ),57.91  ( OK ),57.00  ( Overridden )
Tue  May 20 00:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.98  ( OK ),75.67  ( OK ),100.00  ( OK ),76.91  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13937.47  ( OK ),57.54  ( OK ),57.00  ( Overridden )
Tue  May 20 00:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),65.03  ( OK ),75.67  ( OK ),100.00  ( OK ),76.83  ( OK ),0.00  ( OK ),66.67  ( OK ),1.00  ( OK ),1.00  ( OK ),13960.59  ( OK ),57.63  ( OK ),57.00  ( Overridden )
Tue  May 20 00:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),65.05  ( OK ),75.67  ( OK ),100.00  ( OK ),76.86  ( OK ),0.00  ( OK ),66.72  ( OK ),1.00  ( OK ),1.00  ( OK ),13512.96  ( OK ),57.21  ( OK ),57.00  ( Overridden )
Tue  May 20 01:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.78  ( OK ),75.67  ( OK ),100.00  ( OK ),76.81  ( OK ),0.00  ( OK ),66.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13928.07  ( OK ),57.42  ( OK ),57.00  ( Overridden )
Tue  May 20 01:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.50  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.82  ( OK ),0.00  ( Fault ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),14185.94  ( OK ),57.40  ( OK ),57.00  ( Overridden )
Tue  May 20 01:30:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),64.17  ( OK ),75.67  ( OK ),100.00  ( OK ),76.80  ( OK ),0.00  ( OK ),66.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12952.11  ( OK ),56.57  ( OK ),57.00  ( Overridden )
Tue  May 20 01:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),64.00  ( OK ),75.67  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( Fault ),65.81  ( OK ),1.00  ( OK ),1.00  ( OK ),13058.45  ( OK ),56.15  ( OK ),57.00  ( Overridden )
Tue  May 20 02:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.96  ( OK ),75.67  ( OK ),100.00  ( OK ),76.78  ( OK ),0.00  ( OK ),65.73  ( OK ),1.00  ( OK ),1.00  ( OK ),14113.75  ( OK ),56.78  ( OK ),57.00  ( Overridden )
Tue  May 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),100.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),100.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),68.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),67.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),67.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),67.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( Fault ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),67.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.85  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),67.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 06:15:00  CDT,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),63.81  ( OK ),75.67  ( OK ),76.31  ( OK ),76.33  ( OK ),100.00  ( OK ),66.15  ( OK ),1.00  ( OK ),1.00  ( OK ),26753.80  ( OK ),76.82  ( OK ),57.00  ( Overridden )
Tue  May 20 06:30:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),62.23  ( OK ),75.67  ( OK ),100.00  ( OK ),76.45  ( OK ),100.00  ( OK ),64.96  ( OK ),1.00  ( OK ),1.00  ( OK ),27983.33  ( OK ),81.33  ( OK ),57.00  ( Overridden )
Tue  May 20 06:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.97  ( OK ),75.67  ( OK ),100.00  ( OK ),76.37  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),26981.11  ( OK ),80.79  ( OK ),57.00  ( Overridden )
Tue  May 20 07:00:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),63.11  ( OK ),75.67  ( OK ),100.00  ( OK ),76.44  ( OK ),0.00  ( OK ),65.75  ( OK ),1.00  ( OK ),1.00  ( OK ),27479.21  ( OK ),82.05  ( OK ),57.00  ( Overridden )
Tue  May 20 07:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.62  ( OK ),75.67  ( OK ),100.00  ( OK ),76.49  ( OK ),0.00  ( OK ),66.29  ( OK ),1.00  ( OK ),1.00  ( OK ),28621.15  ( OK ),84.97  ( OK ),57.00  ( Overridden )
Tue  May 20 07:30:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.55  ( OK ),0.00  ( OK ),66.88  ( OK ),1.00  ( OK ),1.00  ( OK ),29682.23  ( OK ),87.28  ( OK ),57.00  ( Overridden )
Tue  May 20 07:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.44  ( OK ),75.67  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( Fault ),67.10  ( OK ),1.00  ( OK ),1.00  ( OK ),30426.86  ( OK ),89.03  ( OK ),57.00  ( Overridden )
Tue  May 20 08:00:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),65.13  ( OK ),75.67  ( OK ),100.00  ( OK ),76.84  ( OK ),0.00  ( OK ),63.04  ( OK ),1.00  ( OK ),1.00  ( OK ),32274.99  ( OK ),92.99  ( OK ),57.00  ( Overridden )
Tue  May 20 08:15:00  CDT,83.41  ( OK ),1.67  ( OK ),1.50  ( OK ),66.01  ( OK ),75.67  ( OK ),100.00  ( OK ),76.46  ( OK ),0.00  ( Fault ),55.28  ( OK ),1.00  ( OK ),1.00  ( OK ),29393.81  ( OK ),87.86  ( OK ),57.00  ( Overridden )
Tue  May 20 08:30:00  CDT,56.50  ( OK ),1.71  ( OK ),1.50  ( OK ),66.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.95  ( OK ),0.00  ( OK ),54.76  ( OK ),1.00  ( OK ),1.00  ( OK ),25945.29  ( OK ),80.10  ( OK ),57.00  ( Overridden )
Tue  May 20 08:45:00  CDT,37.95  ( OK ),1.61  ( OK ),1.50  ( OK ),70.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),55.59  ( OK ),1.00  ( OK ),1.00  ( OK ),24036.62  ( OK ),75.11  ( OK ),57.00  ( Overridden )
Tue  May 20 09:00:00  CDT,30.39  ( OK ),1.59  ( OK ),1.50  ( OK ),71.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),22306.51  ( OK ),71.69  ( OK ),57.00  ( Overridden )
Tue  May 20 09:15:00  CDT,28.64  ( OK ),1.53  ( OK ),1.50  ( OK ),71.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),22010.88  ( OK ),70.28  ( OK ),57.00  ( Overridden )
Tue  May 20 09:30:00  CDT,28.03  ( OK ),1.53  ( OK ),1.50  ( OK ),71.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),100.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21570.50  ( OK ),69.14  ( OK ),57.00  ( Overridden )
Tue  May 20 09:45:00  CDT,28.00  ( OK ),1.51  ( OK ),1.50  ( OK ),71.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),100.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),21256.78  ( OK ),68.38  ( OK ),57.00  ( Overridden )
Tue  May 20 10:00:00  CDT,26.35  ( OK ),1.59  ( OK ),1.50  ( OK ),72.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),19024.17  ( OK ),66.10  ( OK ),57.00  ( Overridden )
