TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  May 20 10:15:00  CDT,22.73  ( OK ),1.63  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13711.42  ( OK ),58.77  ( OK ),57.00  ( Overridden )
Tue  May 20 10:30:00  CDT,23.51  ( OK ),1.54  ( OK ),1.50  ( OK ),72.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),13471.89  ( OK ),57.24  ( OK ),57.00  ( Overridden )
Tue  May 20 10:45:00  CDT,23.10  ( OK ),1.54  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12912.11  ( OK ),56.20  ( OK ),57.00  ( Overridden )
Tue  May 20 11:00:00  CDT,25.56  ( OK ),1.52  ( OK ),1.50  ( OK ),73.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( Fault ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),11959.40  ( OK ),55.00  ( OK ),57.00  ( Overridden )
Tue  May 20 11:15:00  CDT,28.67  ( OK ),1.51  ( OK ),1.50  ( OK ),73.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),11978.10  ( OK ),54.74  ( OK ),57.00  ( Overridden )
Tue  May 20 11:30:00  CDT,22.21  ( OK ),1.47  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( Fault ),56.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11748.71  ( OK ),54.94  ( OK ),57.00  ( Overridden )
Tue  May 20 11:45:00  CDT,26.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12126.15  ( OK ),54.91  ( OK ),57.00  ( Overridden )
Tue  May 20 12:00:00  CDT,23.62  ( OK ),1.51  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11710.31  ( OK ),54.51  ( OK ),57.00  ( Overridden )
Tue  May 20 12:15:00  CDT,22.18  ( OK ),1.51  ( OK ),1.50  ( OK ),74.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),11716.23  ( OK ),54.49  ( OK ),57.00  ( Overridden )
Tue  May 20 12:30:00  CDT,26.63  ( OK ),1.50  ( OK ),1.50  ( OK ),74.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),12317.19  ( OK ),55.02  ( OK ),57.00  ( Overridden )
Tue  May 20 12:45:00  CDT,25.65  ( OK ),1.50  ( OK ),1.50  ( OK ),73.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),11732.20  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Tue  May 20 13:00:00  CDT,25.06  ( OK ),1.51  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),11365.02  ( OK ),54.25  ( OK ),57.00  ( Overridden )
Tue  May 20 13:15:00  CDT,24.24  ( OK ),1.50  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11921.62  ( OK ),54.29  ( OK ),57.00  ( Overridden )
Tue  May 20 13:30:00  CDT,28.81  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12273.20  ( OK ),54.62  ( OK ),57.00  ( Overridden )
Tue  May 20 13:45:00  CDT,24.84  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12422.59  ( OK ),55.18  ( OK ),57.00  ( Overridden )
Tue  May 20 14:00:00  CDT,23.72  ( OK ),1.51  ( OK ),1.50  ( OK ),74.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),11532.82  ( OK ),53.92  ( OK ),57.00  ( Overridden )
Tue  May 20 14:15:00  CDT,25.45  ( OK ),1.49  ( OK ),1.50  ( OK ),74.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( Fault ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),12142.82  ( OK ),54.54  ( OK ),57.00  ( Overridden )
Tue  May 20 14:30:00  CDT,31.34  ( OK ),1.50  ( OK ),1.50  ( OK ),74.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),57.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12466.50  ( OK ),55.19  ( OK ),57.00  ( Overridden )
Tue  May 20 14:45:00  CDT,24.39  ( OK ),1.51  ( OK ),1.50  ( OK ),74.99  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.47  ( OK ),0.00  ( Fault ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12597.79  ( OK ),55.14  ( OK ),57.00  ( Overridden )
Tue  May 20 15:00:00  CDT,23.92  ( OK ),1.50  ( OK ),1.50  ( OK ),75.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12494.24  ( OK ),55.04  ( OK ),57.00  ( Overridden )
Tue  May 20 15:15:00  CDT,23.28  ( OK ),1.51  ( OK ),1.50  ( OK ),75.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),12257.21  ( OK ),54.83  ( OK ),57.00  ( Overridden )
Tue  May 20 15:30:00  CDT,30.12  ( OK ),1.49  ( OK ),1.50  ( OK ),75.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12915.47  ( OK ),55.78  ( OK ),57.00  ( Overridden )
Tue  May 20 15:45:00  CDT,25.81  ( OK ),1.49  ( OK ),1.50  ( OK ),75.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13331.13  ( OK ),56.40  ( OK ),57.00  ( Overridden )
Tue  May 20 16:00:00  CDT,25.50  ( OK ),1.50  ( OK ),1.50  ( OK ),75.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),100.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),13097.62  ( OK ),56.09  ( OK ),57.00  ( Overridden )
Tue  May 20 16:15:00  CDT,29.05  ( OK ),1.48  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),100.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13905.04  ( OK ),57.47  ( OK ),57.00  ( Overridden )
Tue  May 20 16:30:00  CDT,27.11  ( OK ),1.50  ( OK ),1.50  ( OK ),74.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),14106.93  ( OK ),58.03  ( OK ),57.00  ( Overridden )
Tue  May 20 16:45:00  CDT,26.05  ( OK ),1.46  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),14627.34  ( OK ),58.97  ( OK ),57.00  ( Overridden )
Tue  May 20 17:00:00  CDT,26.62  ( OK ),1.49  ( OK ),1.50  ( OK ),75.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14297.23  ( OK ),58.90  ( OK ),57.00  ( Overridden )
Tue  May 20 17:15:00  CDT,29.31  ( OK ),1.48  ( OK ),1.50  ( OK ),75.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),14815.90  ( OK ),59.65  ( OK ),57.00  ( Overridden )
Tue  May 20 17:30:00  CDT,24.09  ( OK ),1.59  ( OK ),1.50  ( OK ),74.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( Fault ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),12262.90  ( OK ),56.53  ( OK ),57.00  ( Overridden )
Tue  May 20 17:45:00  CDT,23.25  ( OK ),1.56  ( OK ),1.50  ( OK ),74.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),11045.32  ( OK ),54.25  ( OK ),57.00  ( Overridden )
Tue  May 20 18:00:00  CDT,23.31  ( OK ),1.54  ( OK ),1.50  ( OK ),74.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( Fault ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),10497.36  ( OK ),52.82  ( OK ),57.00  ( Overridden )
Tue  May 20 18:15:00  CDT,21.06  ( OK ),1.53  ( OK ),1.50  ( OK ),74.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),9780.21  ( OK ),51.68  ( OK ),57.00  ( Overridden )
Tue  May 20 18:30:00  CDT,24.65  ( OK ),1.52  ( OK ),1.50  ( OK ),74.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9475.58  ( OK ),51.00  ( OK ),57.00  ( Overridden )
Tue  May 20 18:45:00  CDT,26.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),9465.23  ( OK ),50.74  ( OK ),57.00  ( Overridden )
Tue  May 20 19:00:00  CDT,28.24  ( OK ),1.51  ( OK ),1.50  ( OK ),74.04  ( OK ),75.67  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8984.21  ( OK ),50.47  ( OK ),57.00  ( Overridden )
Tue  May 20 19:15:00  CDT,28.44  ( OK ),1.51  ( OK ),1.50  ( OK ),74.05  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.57  ( OK ),100.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8364.34  ( OK ),50.33  ( OK ),57.00  ( Overridden )
Tue  May 20 19:30:00  CDT,25.72  ( OK ),1.51  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),100.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),7979.30  ( OK ),49.40  ( OK ),57.00  ( Overridden )
Tue  May 20 19:45:00  CDT,22.05  ( OK ),1.47  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),8653.22  ( OK ),49.51  ( OK ),57.00  ( Overridden )
Tue  May 20 20:00:00  CDT,20.27  ( OK ),1.47  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8457.84  ( OK ),49.43  ( OK ),57.00  ( Overridden )
Tue  May 20 20:15:00  CDT,24.10  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),7613.04  ( OK ),48.87  ( OK ),57.00  ( Overridden )
Tue  May 20 20:30:00  CDT,26.43  ( OK ),1.46  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8607.99  ( OK ),49.49  ( OK ),57.00  ( Overridden )
Tue  May 20 20:45:00  CDT,26.01  ( OK ),1.52  ( OK ),1.50  ( OK ),72.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( Fault ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),7073.88  ( OK ),48.59  ( OK ),57.00  ( Overridden )
Tue  May 20 21:00:00  CDT,21.19  ( OK ),1.52  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),6520.05  ( OK ),48.12  ( OK ),57.00  ( Overridden )
Tue  May 20 21:15:00  CDT,19.45  ( OK ),1.52  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( Fault ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),5959.59  ( OK ),47.79  ( OK ),57.00  ( Overridden )
Tue  May 20 21:30:00  CDT,19.42  ( OK ),1.50  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),5865.49  ( OK ),47.64  ( OK ),57.00  ( Overridden )
Tue  May 20 21:45:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),73.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),65.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6664.41  ( OK ),48.36  ( OK ),57.00  ( Overridden )
Tue  May 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),100.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),100.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  May 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( Fault ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( Fault ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),100.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),100.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( Fault ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),75.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( Fault ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),100.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 06:15:00  CDT,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),67.51  ( OK ),75.67  ( OK ),96.35  ( OK ),76.59  ( OK ),0.00  ( OK ),69.92  ( OK ),1.00  ( OK ),1.00  ( OK ),30092.07  ( OK ),85.61  ( OK ),57.00  ( Overridden )
Wed  May 21 06:30:00  CDT,100.00  ( OK ),1.34  ( OK ),1.50  ( OK ),67.89  ( OK ),75.67  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( Fault ),58.63  ( OK ),1.00  ( OK ),1.00  ( OK ),32397.92  ( OK ),95.92  ( OK ),57.00  ( Overridden )
Wed  May 21 06:45:00  CDT,100.00  ( OK ),1.70  ( OK ),1.50  ( OK ),68.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.84  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),28051.60  ( OK ),88.43  ( OK ),57.00  ( Overridden )
Wed  May 21 07:00:00  CDT,76.19  ( OK ),1.74  ( OK ),1.50  ( OK ),71.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( Fault ),54.79  ( OK ),1.00  ( OK ),1.00  ( OK ),22751.71  ( OK ),79.24  ( OK ),57.00  ( Overridden )
Wed  May 21 07:15:00  CDT,41.67  ( OK ),1.81  ( OK ),1.50  ( OK ),71.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),54.40  ( OK ),1.00  ( OK ),1.00  ( OK ),16777.41  ( OK ),68.37  ( OK ),57.00  ( Overridden )
Wed  May 21 07:30:00  CDT,27.90  ( OK ),1.63  ( OK ),1.50  ( OK ),72.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.06  ( OK ),1.00  ( OK ),1.00  ( OK ),14728.85  ( OK ),60.68  ( OK ),57.00  ( Overridden )
Wed  May 21 07:45:00  CDT,23.62  ( OK ),1.61  ( OK ),1.50  ( OK ),72.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),12092.08  ( OK ),56.18  ( OK ),57.00  ( Overridden )
Wed  May 21 08:00:00  CDT,23.86  ( OK ),1.53  ( OK ),1.50  ( OK ),72.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11934.75  ( OK ),54.94  ( OK ),57.00  ( Overridden )
Wed  May 21 08:15:00  CDT,29.88  ( OK ),1.49  ( OK ),1.50  ( OK ),72.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),100.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),12635.93  ( OK ),55.85  ( OK ),57.00  ( Overridden )
Wed  May 21 08:30:00  CDT,25.49  ( OK ),1.47  ( OK ),1.50  ( OK ),72.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),13386.33  ( OK ),56.58  ( OK ),57.00  ( Overridden )
Wed  May 21 08:45:00  CDT,27.13  ( OK ),1.52  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),12766.74  ( OK ),56.29  ( OK ),57.00  ( Overridden )
Wed  May 21 09:00:00  CDT,31.14  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),13383.00  ( OK ),57.31  ( OK ),57.00  ( Overridden )
Wed  May 21 09:15:00  CDT,32.59  ( OK ),1.50  ( OK ),1.50  ( OK ),73.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13350.98  ( OK ),57.51  ( OK ),57.00  ( Overridden )
Wed  May 21 09:30:00  CDT,30.29  ( OK ),1.50  ( OK ),1.50  ( OK ),73.02  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),13218.45  ( OK ),57.22  ( OK ),57.00  ( Overridden )
Wed  May 21 09:45:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),12861.31  ( OK ),56.82  ( OK ),57.00  ( Overridden )
Wed  May 21 10:00:00  CDT,23.88  ( OK ),1.49  ( OK ),1.50  ( OK ),73.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12617.89  ( OK ),56.51  ( OK ),57.00  ( Overridden )
Wed  May 21 10:15:00  CDT,25.34  ( OK ),1.51  ( OK ),1.50  ( OK ),73.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),12623.26  ( OK ),56.51  ( OK ),57.00  ( Overridden )
Wed  May 21 10:30:00  CDT,26.24  ( OK ),1.49  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12701.08  ( OK ),56.63  ( OK ),57.00  ( Overridden )
Wed  May 21 10:45:00  CDT,30.85  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),13167.79  ( OK ),57.39  ( OK ),57.00  ( Overridden )
Wed  May 21 11:00:00  CDT,31.51  ( OK ),1.52  ( OK ),1.50  ( OK ),73.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),12774.89  ( OK ),56.91  ( OK ),57.00  ( Overridden )
Wed  May 21 11:15:00  CDT,27.92  ( OK ),1.52  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),12220.91  ( OK ),55.99  ( OK ),57.00  ( Overridden )
Wed  May 21 11:30:00  CDT,22.97  ( OK ),1.51  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),100.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12087.30  ( OK ),55.70  ( OK ),57.00  ( Overridden )
Wed  May 21 11:45:00  CDT,24.45  ( OK ),1.49  ( OK ),1.50  ( OK ),73.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),12176.65  ( OK ),55.78  ( OK ),57.00  ( Overridden )
Wed  May 21 12:00:00  CDT,26.32  ( OK ),1.50  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),12292.39  ( OK ),55.62  ( OK ),57.00  ( Overridden )
Wed  May 21 12:15:00  CDT,25.45  ( OK ),1.51  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),12114.77  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Wed  May 21 12:30:00  CDT,22.24  ( OK ),1.52  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),11587.78  ( OK ),54.69  ( OK ),57.00  ( Overridden )
Wed  May 21 12:45:00  CDT,21.45  ( OK ),1.52  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),11287.77  ( OK ),54.02  ( OK ),57.00  ( Overridden )
Wed  May 21 13:00:00  CDT,26.73  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),11567.66  ( OK ),54.29  ( OK ),57.00  ( Overridden )
Wed  May 21 13:15:00  CDT,23.52  ( OK ),1.50  ( OK ),1.50  ( OK ),74.02  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11906.89  ( OK ),54.31  ( OK ),57.00  ( Overridden )
Wed  May 21 13:30:00  CDT,22.36  ( OK ),1.49  ( OK ),1.50  ( OK ),74.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( Fault ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),12308.09  ( OK ),54.97  ( OK ),57.00  ( Overridden )
Wed  May 21 13:45:00  CDT,24.86  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12466.91  ( OK ),55.18  ( OK ),57.00  ( Overridden )
Wed  May 21 14:00:00  CDT,27.60  ( OK ),1.46  ( OK ),1.50  ( OK ),74.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),12842.81  ( OK ),55.84  ( OK ),57.00  ( Overridden )
Wed  May 21 14:15:00  CDT,22.16  ( OK ),1.49  ( OK ),1.50  ( OK ),74.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),12811.08  ( OK ),55.94  ( OK ),57.00  ( Overridden )
Wed  May 21 14:30:00  CDT,21.93  ( OK ),1.51  ( OK ),1.50  ( OK ),74.43  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12347.07  ( OK ),55.29  ( OK ),57.00  ( Overridden )
Wed  May 21 14:45:00  CDT,22.31  ( OK ),1.50  ( OK ),1.50  ( OK ),74.41  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12304.11  ( OK ),55.61  ( OK ),57.00  ( Overridden )
Wed  May 21 15:00:00  CDT,23.23  ( OK ),1.51  ( OK ),1.50  ( OK ),74.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),100.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),12335.99  ( OK ),55.14  ( OK ),57.00  ( Overridden )
Wed  May 21 15:15:00  CDT,26.92  ( OK ),1.50  ( OK ),1.50  ( OK ),74.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),12357.53  ( OK ),55.26  ( OK ),57.00  ( Overridden )
Wed  May 21 15:30:00  CDT,23.68  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.50  ( OK ),1.00  ( OK ),1.00  ( OK ),12728.58  ( OK ),55.79  ( OK ),57.00  ( Overridden )
Wed  May 21 15:45:00  CDT,23.50  ( OK ),1.51  ( OK ),1.50  ( OK ),74.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),12410.12  ( OK ),55.44  ( OK ),57.00  ( Overridden )
Wed  May 21 16:00:00  CDT,27.74  ( OK ),1.49  ( OK ),1.50  ( OK ),74.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),13033.51  ( OK ),55.99  ( OK ),57.00  ( Overridden )
Wed  May 21 16:15:00  CDT,22.37  ( OK ),1.47  ( OK ),1.50  ( OK ),74.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),56.54  ( OK ),1.00  ( OK ),1.00  ( OK ),13875.01  ( OK ),57.28  ( OK ),57.00  ( Overridden )
Wed  May 21 16:30:00  CDT,25.36  ( OK ),1.47  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),14641.50  ( OK ),58.63  ( OK ),57.00  ( Overridden )
Wed  May 21 16:45:00  CDT,28.03  ( OK ),1.47  ( OK ),1.50  ( OK ),75.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( Fault ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),15057.54  ( OK ),59.65  ( OK ),57.00  ( Overridden )
Wed  May 21 17:00:00  CDT,30.26  ( OK ),1.43  ( OK ),1.50  ( OK ),75.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),15987.59  ( OK ),60.88  ( OK ),57.00  ( Overridden )
Wed  May 21 17:15:00  CDT,23.90  ( OK ),1.56  ( OK ),1.50  ( OK ),74.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),14045.12  ( OK ),58.85  ( OK ),57.00  ( Overridden )
Wed  May 21 17:30:00  CDT,22.26  ( OK ),1.57  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),12278.77  ( OK ),55.86  ( OK ),57.00  ( Overridden )
Wed  May 21 17:45:00  CDT,22.86  ( OK ),1.52  ( OK ),1.50  ( OK ),74.29  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),11698.29  ( OK ),54.60  ( OK ),57.00  ( Overridden )
Wed  May 21 18:00:00  CDT,31.42  ( OK ),1.53  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),58.49  ( OK ),1.00  ( OK ),1.00  ( OK ),11209.29  ( OK ),53.53  ( OK ),57.00  ( Overridden )
Wed  May 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),75.67  ( OK ),0.00  ( OK ),76.42  ( OK ),100.00  ( OK ),63.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),75.67  ( OK ),0.00  ( OK ),76.74  ( OK ),0.00  ( OK ),65.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),75.67  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),66.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),76.17  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.97  ( OK ),0.00  ( Fault ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( Fault ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),67.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),67.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),100.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),100.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),68.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),68.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),68.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( Fault ),68.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),68.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( Fault ),68.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),67.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  May 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),67.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.28  ( OK ),100.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),67.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),67.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),0.00  ( Fault ),67.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( Fault ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),67.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),67.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),100.00  ( OK ),67.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),100.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),67.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( Fault ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),66.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),75.67  ( OK ),0.00  ( OK ),72.89  ( OK ),0.00  ( OK ),66.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 06:15:00  CDT,0.00  ( OK ),0.68  ( OK ),1.50  ( OK ),62.38  ( OK ),75.67  ( OK ),67.60  ( OK ),76.13  ( OK ),0.00  ( OK ),64.77  ( OK ),1.00  ( OK ),1.00  ( OK ),33977.77  ( OK ),92.07  ( OK ),57.00  ( Overridden )
Thu  May 22 06:30:00  CDT,0.00  ( OK ),0.83  ( OK ),1.50  ( OK ),58.88  ( OK ),75.67  ( OK ),89.94  ( OK ),75.70  ( OK ),0.00  ( OK ),62.34  ( OK ),1.00  ( OK ),1.00  ( OK ),36728.95  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  May 22 06:45:00  CDT,100.00  ( OK ),1.07  ( OK ),1.50  ( OK ),58.92  ( OK ),75.67  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),62.48  ( OK ),1.00  ( OK ),1.00  ( OK ),35976.57  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  May 22 07:00:00  CDT,100.00  ( OK ),1.37  ( OK ),1.50  ( OK ),59.71  ( OK ),75.67  ( OK ),100.00  ( OK ),75.35  ( OK ),100.00  ( OK ),63.29  ( OK ),1.00  ( OK ),1.00  ( OK ),34882.10  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  May 22 07:15:00  CDT,100.00  ( OK ),1.60  ( OK ),1.50  ( OK ),59.88  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.32  ( OK ),100.00  ( OK ),63.45  ( OK ),1.00  ( OK ),1.00  ( OK ),32647.92  ( OK ),96.81  ( OK ),57.00  ( Overridden )
Thu  May 22 07:30:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),60.34  ( OK ),75.67  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),63.71  ( OK ),1.00  ( OK ),1.00  ( OK ),30001.86  ( OK ),91.40  ( OK ),57.00  ( Overridden )
Thu  May 22 07:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),60.88  ( OK ),75.67  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),63.98  ( OK ),1.00  ( OK ),1.00  ( OK ),28011.24  ( OK ),87.39  ( OK ),57.00  ( Overridden )
Thu  May 22 08:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.59  ( OK ),75.67  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),64.46  ( OK ),1.00  ( OK ),1.00  ( OK ),27580.00  ( OK ),85.64  ( OK ),57.00  ( Overridden )
Thu  May 22 08:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.98  ( OK ),75.67  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),64.92  ( OK ),1.00  ( OK ),1.00  ( OK ),27610.22  ( OK ),85.98  ( OK ),57.00  ( Overridden )
Thu  May 22 08:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.65  ( OK ),75.67  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( Fault ),65.48  ( OK ),1.00  ( OK ),1.00  ( OK ),27485.09  ( OK ),86.15  ( OK ),57.00  ( Overridden )
Thu  May 22 08:45:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),63.21  ( OK ),75.67  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),65.45  ( OK ),1.00  ( OK ),1.00  ( OK ),26753.13  ( OK ),85.33  ( OK ),57.00  ( Overridden )
Thu  May 22 09:00:00  CDT,44.19  ( OK ),1.81  ( OK ),1.50  ( OK ),64.51  ( OK ),75.67  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( Fault ),52.72  ( OK ),1.00  ( OK ),1.00  ( OK ),20973.44  ( OK ),76.28  ( OK ),57.00  ( Overridden )
Thu  May 22 09:15:00  CDT,20.26  ( OK ),1.70  ( OK ),1.50  ( OK ),64.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),55.44  ( OK ),1.00  ( OK ),1.00  ( OK ),17062.42  ( OK ),67.00  ( OK ),57.00  ( Overridden )
Thu  May 22 09:30:00  CDT,24.58  ( OK ),1.59  ( OK ),1.50  ( OK ),65.45  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),16007.39  ( OK ),63.46  ( OK ),57.00  ( Overridden )
Thu  May 22 09:45:00  CDT,24.77  ( OK ),1.56  ( OK ),1.50  ( OK ),65.13  ( OK ),75.67  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),14809.46  ( OK ),60.78  ( OK ),57.00  ( Overridden )
Thu  May 22 10:00:00  CDT,21.51  ( OK ),1.57  ( OK ),1.50  ( OK ),66.15  ( OK ),75.67  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),13415.19  ( OK ),58.33  ( OK ),57.00  ( Overridden )
Thu  May 22 10:15:00  CDT,20.57  ( OK ),1.53  ( OK ),1.50  ( OK ),66.18  ( OK ),75.67  ( OK ),100.00  ( OK ),75.61  ( OK ),100.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12649.45  ( OK ),56.97  ( OK ),57.00  ( Overridden )
Thu  May 22 10:30:00  CDT,19.28  ( OK ),1.55  ( OK ),1.50  ( OK ),66.45  ( OK ),75.67  ( OK ),100.00  ( OK ),75.64  ( OK ),100.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),11601.94  ( OK ),55.65  ( OK ),57.00  ( Overridden )
Thu  May 22 10:45:00  CDT,16.80  ( OK ),1.53  ( OK ),1.50  ( OK ),66.00  ( OK ),75.67  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),11063.86  ( OK ),54.54  ( OK ),57.00  ( Overridden )
Thu  May 22 11:00:00  CDT,21.04  ( OK ),1.53  ( OK ),1.50  ( OK ),66.93  ( OK ),75.67  ( OK ),100.00  ( OK ),75.72  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),10496.54  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Thu  May 22 11:15:00  CDT,24.10  ( OK ),1.53  ( OK ),1.50  ( OK ),67.49  ( OK ),75.67  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9689.48  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Thu  May 22 11:30:00  CDT,25.64  ( OK ),1.51  ( OK ),1.50  ( OK ),67.69  ( OK ),75.67  ( OK ),100.00  ( OK ),75.75  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9386.22  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Thu  May 22 11:45:00  CDT,21.56  ( OK ),1.50  ( OK ),1.50  ( OK ),67.88  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.75  ( OK ),0.00  ( Fault ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9631.97  ( OK ),51.88  ( OK ),57.00  ( Overridden )
Thu  May 22 12:00:00  CDT,18.46  ( OK ),1.50  ( OK ),1.50  ( OK ),68.00  ( OK ),75.67  ( OK ),100.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),8899.52  ( OK ),51.53  ( OK ),57.00  ( Overridden )
Thu  May 22 12:15:00  CDT,19.10  ( OK ),1.50  ( OK ),1.50  ( OK ),68.55  ( OK ),75.67  ( OK ),100.00  ( OK ),75.71  ( OK ),0.00  ( Fault ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),8291.71  ( OK ),51.07  ( OK ),57.00  ( Overridden )
Thu  May 22 12:30:00  CDT,24.72  ( OK ),1.52  ( OK ),1.50  ( OK ),69.09  ( OK ),75.67  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8179.47  ( OK ),49.92  ( OK ),57.00  ( Overridden )
Thu  May 22 12:45:00  CDT,17.73  ( OK ),1.50  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),100.00  ( OK ),75.77  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),8420.97  ( OK ),49.80  ( OK ),57.00  ( Overridden )
Thu  May 22 13:00:00  CDT,20.72  ( OK ),1.49  ( OK ),1.50  ( OK ),69.17  ( OK ),75.67  ( OK ),100.00  ( OK ),75.74  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),8921.59  ( OK ),50.08  ( OK ),57.00  ( Overridden )
Thu  May 22 13:15:00  CDT,20.61  ( OK ),1.48  ( OK ),1.50  ( OK ),69.28  ( OK ),75.67  ( OK ),100.00  ( OK ),75.79  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),9075.33  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Thu  May 22 13:30:00  CDT,21.11  ( OK ),1.51  ( OK ),1.50  ( OK ),69.35  ( OK ),75.67  ( OK ),100.00  ( OK ),75.72  ( OK ),100.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),9385.56  ( OK ),50.83  ( OK ),57.00  ( Overridden )
Thu  May 22 13:45:00  CDT,25.14  ( OK ),1.50  ( OK ),1.50  ( OK ),69.76  ( OK ),75.67  ( OK ),100.00  ( OK ),75.69  ( OK ),100.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),9472.34  ( OK ),51.06  ( OK ),57.00  ( Overridden )
Thu  May 22 14:00:00  CDT,25.99  ( OK ),1.50  ( OK ),1.50  ( OK ),72.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),9752.41  ( OK ),50.84  ( OK ),57.00  ( Overridden )
Thu  May 22 14:15:00  CDT,26.17  ( OK ),1.50  ( OK ),1.50  ( OK ),72.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),9869.30  ( OK ),51.07  ( OK ),57.00  ( Overridden )
Thu  May 22 14:30:00  CDT,23.56  ( OK ),1.49  ( OK ),1.50  ( OK ),72.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10389.63  ( OK ),51.90  ( OK ),57.00  ( Overridden )
Thu  May 22 14:45:00  CDT,21.06  ( OK ),1.50  ( OK ),1.50  ( OK ),72.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10398.29  ( OK ),52.03  ( OK ),57.00  ( Overridden )
Thu  May 22 15:00:00  CDT,26.14  ( OK ),1.50  ( OK ),1.50  ( OK ),72.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( Fault ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),10432.00  ( OK ),52.11  ( OK ),57.00  ( Overridden )
