TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  May 22 15:15:00  CDT,26.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.61  ( OK ),1.00  ( OK ),1.00  ( OK ),10143.49  ( OK ),51.83  ( OK ),57.00  ( Overridden )
Thu  May 22 15:30:00  CDT,26.82  ( OK ),1.45  ( OK ),1.50  ( OK ),72.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( Fault ),57.70  ( OK ),1.00  ( OK ),1.00  ( OK ),11086.05  ( OK ),52.79  ( OK ),57.00  ( Overridden )
Thu  May 22 15:45:00  CDT,26.15  ( OK ),1.45  ( OK ),1.50  ( OK ),72.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),11911.90  ( OK ),53.06  ( OK ),57.00  ( Overridden )
Thu  May 22 16:00:00  CDT,19.10  ( OK ),1.48  ( OK ),1.50  ( OK ),72.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),11003.08  ( OK ),52.48  ( OK ),57.00  ( Overridden )
Thu  May 22 16:15:00  CDT,21.65  ( OK ),1.50  ( OK ),1.50  ( OK ),71.97  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11329.89  ( OK ),53.13  ( OK ),57.00  ( Overridden )
Thu  May 22 16:30:00  CDT,21.85  ( OK ),1.51  ( OK ),1.50  ( OK ),71.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11470.33  ( OK ),53.43  ( OK ),57.00  ( Overridden )
Thu  May 22 16:45:00  CDT,24.18  ( OK ),1.52  ( OK ),1.50  ( OK ),71.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),100.00  ( OK ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),11354.07  ( OK ),53.40  ( OK ),57.00  ( Overridden )
Thu  May 22 17:00:00  CDT,26.41  ( OK ),1.50  ( OK ),1.50  ( OK ),71.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),100.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11642.08  ( OK ),53.63  ( OK ),57.00  ( Overridden )
Thu  May 22 17:15:00  CDT,18.97  ( OK ),1.53  ( OK ),1.50  ( OK ),71.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10673.57  ( OK ),52.66  ( OK ),57.00  ( Overridden )
Thu  May 22 17:30:00  CDT,21.56  ( OK ),1.52  ( OK ),1.50  ( OK ),71.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),10106.64  ( OK ),51.66  ( OK ),57.00  ( Overridden )
Thu  May 22 17:45:00  CDT,25.06  ( OK ),1.53  ( OK ),1.50  ( OK ),71.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),9193.33  ( OK ),50.45  ( OK ),57.00  ( Overridden )
Thu  May 22 18:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),71.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),68.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9317.33  ( OK ),50.25  ( OK ),57.00  ( Overridden )
Thu  May 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( Fault ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( Fault ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),68.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.96  ( OK ),75.67  ( OK ),0.00  ( OK ),73.47  ( OK ),100.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),100.00  ( OK ),68.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),68.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),68.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( Fault ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),67.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( Fault ),67.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),75.67  ( OK ),0.00  ( OK ),72.93  ( OK ),0.00  ( OK ),67.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),67.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),75.67  ( OK ),0.00  ( OK ),72.83  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.72  ( OK ),75.67  ( OK ),0.00  ( OK ),72.77  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),100.00  ( OK ),67.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),100.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  May 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),75.67  ( OK ),0.00  ( OK ),72.60  ( OK ),0.00  ( OK ),67.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.51  ( OK ),0.00  ( OK ),67.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.81  ( OK ),75.67  ( OK ),0.00  ( OK ),72.49  ( OK ),0.00  ( OK ),67.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),75.67  ( OK ),0.00  ( OK ),72.42  ( OK ),0.00  ( OK ),66.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.66  ( OK ),75.67  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( Fault ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),75.67  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),66.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.22  ( OK ),0.00  ( Fault ),66.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),75.67  ( OK ),0.00  ( OK ),72.12  ( OK ),0.00  ( OK ),66.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),66.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.16  ( OK ),75.67  ( OK ),0.00  ( OK ),72.32  ( OK ),0.00  ( OK ),66.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.68  ( OK ),100.00  ( OK ),66.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),100.00  ( OK ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),66.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.46  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.35  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( Fault ),66.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),65.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),0.00  ( Fault ),65.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.71  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.04  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),65.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.38  ( OK ),0.00  ( OK ),65.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.46  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.18  ( OK ),100.00  ( OK ),65.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),100.00  ( OK ),65.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 06:15:00  CDT,0.00  ( OK ),0.86  ( OK ),1.50  ( OK ),60.94  ( OK ),75.67  ( OK ),56.32  ( OK ),75.91  ( OK ),0.00  ( OK ),62.33  ( OK ),1.00  ( OK ),1.00  ( OK ),31378.69  ( OK ),85.26  ( OK ),57.00  ( Overridden )
Fri  May 23 06:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),57.11  ( OK ),75.67  ( OK ),68.81  ( OK ),75.32  ( OK ),0.00  ( OK ),59.86  ( OK ),1.00  ( OK ),1.00  ( OK ),31676.10  ( OK ),91.15  ( OK ),57.00  ( Overridden )
Fri  May 23 06:45:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),56.15  ( OK ),75.67  ( OK ),75.50  ( OK ),74.96  ( OK ),0.00  ( OK ),58.59  ( OK ),1.00  ( OK ),1.00  ( OK ),26675.65  ( OK ),81.36  ( OK ),57.00  ( Overridden )
Fri  May 23 07:00:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.92  ( OK ),75.67  ( OK ),81.28  ( OK ),74.97  ( OK ),0.00  ( OK ),58.29  ( OK ),1.00  ( OK ),1.00  ( OK ),22716.73  ( OK ),74.76  ( OK ),57.00  ( Overridden )
Fri  May 23 07:15:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.90  ( OK ),75.67  ( OK ),86.92  ( OK ),75.32  ( OK ),0.00  ( Fault ),58.32  ( OK ),1.00  ( OK ),1.00  ( OK ),19102.91  ( OK ),68.99  ( OK ),57.00  ( Overridden )
Fri  May 23 07:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),56.93  ( OK ),75.67  ( OK ),97.38  ( OK ),75.63  ( OK ),0.00  ( OK ),58.95  ( OK ),1.00  ( OK ),1.00  ( OK ),15708.77  ( OK ),62.65  ( OK ),57.00  ( Overridden )
Fri  May 23 07:45:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.43  ( OK ),75.67  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( Fault ),59.51  ( OK ),1.00  ( OK ),1.00  ( OK ),14478.97  ( OK ),59.99  ( OK ),57.00  ( Overridden )
Fri  May 23 08:00:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),57.92  ( OK ),75.67  ( OK ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),60.04  ( OK ),1.00  ( OK ),1.00  ( OK ),14407.70  ( OK ),59.22  ( OK ),57.00  ( Overridden )
Fri  May 23 08:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),58.71  ( OK ),75.67  ( OK ),100.00  ( OK ),76.20  ( OK ),0.00  ( OK ),60.79  ( OK ),1.00  ( OK ),1.00  ( OK ),15874.34  ( OK ),61.26  ( OK ),57.00  ( Overridden )
Fri  May 23 08:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),59.83  ( OK ),75.67  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),15943.89  ( OK ),62.09  ( OK ),57.00  ( Overridden )
Fri  May 23 08:45:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),60.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),62.52  ( OK ),1.00  ( OK ),1.00  ( OK ),17112.16  ( OK ),63.66  ( OK ),57.00  ( Overridden )
Fri  May 23 09:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.16  ( OK ),75.67  ( OK ),100.00  ( OK ),76.45  ( OK ),100.00  ( OK ),63.18  ( OK ),1.00  ( OK ),1.00  ( OK ),17971.65  ( OK ),65.26  ( OK ),57.00  ( Overridden )
Fri  May 23 09:15:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.04  ( OK ),75.67  ( OK ),100.00  ( OK ),76.51  ( OK ),100.00  ( OK ),64.44  ( OK ),1.00  ( OK ),1.00  ( OK ),18756.26  ( OK ),67.16  ( OK ),57.00  ( Overridden )
Fri  May 23 09:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.03  ( OK ),75.67  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),64.57  ( OK ),1.00  ( OK ),1.00  ( OK ),19701.89  ( OK ),68.81  ( OK ),57.00  ( Overridden )
Fri  May 23 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),63.29  ( OK ),75.67  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),65.19  ( OK ),1.00  ( OK ),1.00  ( OK ),20308.28  ( OK ),70.09  ( OK ),57.00  ( Overridden )
Fri  May 23 10:00:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),63.18  ( OK ),75.67  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),21368.13  ( OK ),72.29  ( OK ),57.00  ( Overridden )
Fri  May 23 10:15:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),64.04  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.56  ( OK ),0.00  ( OK ),66.06  ( OK ),1.00  ( OK ),1.00  ( OK ),22408.07  ( OK ),74.54  ( OK ),57.00  ( Overridden )
Fri  May 23 10:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),63.22  ( OK ),75.67  ( OK ),100.00  ( OK ),76.58  ( OK ),0.00  ( Fault ),66.00  ( OK ),1.00  ( OK ),1.00  ( OK ),23606.52  ( OK ),77.01  ( OK ),57.00  ( Overridden )
Fri  May 23 10:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),64.77  ( OK ),75.67  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),66.85  ( OK ),1.00  ( OK ),1.00  ( OK ),23939.24  ( OK ),78.29  ( OK ),57.00  ( Overridden )
Fri  May 23 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.29  ( OK ),75.67  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( Fault ),66.51  ( OK ),1.00  ( OK ),1.00  ( OK ),24326.14  ( OK ),79.25  ( OK ),57.00  ( Overridden )
Fri  May 23 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.77  ( OK ),75.67  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.42  ( OK ),1.00  ( OK ),1.00  ( OK ),24888.14  ( OK ),80.17  ( OK ),57.00  ( Overridden )
Fri  May 23 11:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),63.43  ( OK ),75.67  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),66.11  ( OK ),1.00  ( OK ),1.00  ( OK ),24628.25  ( OK ),79.88  ( OK ),57.00  ( Overridden )
Fri  May 23 11:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.19  ( OK ),75.67  ( OK ),100.00  ( OK ),76.52  ( OK ),0.00  ( OK ),66.60  ( OK ),1.00  ( OK ),1.00  ( OK ),25057.52  ( OK ),80.12  ( OK ),57.00  ( Overridden )
Fri  May 23 12:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.95  ( OK ),75.67  ( OK ),100.00  ( OK ),76.54  ( OK ),0.00  ( OK ),67.24  ( OK ),1.00  ( OK ),1.00  ( OK ),25185.66  ( OK ),80.47  ( OK ),57.00  ( Overridden )
Fri  May 23 12:15:00  CDT,80.71  ( OK ),1.56  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( OK ),100.00  ( OK ),76.48  ( OK ),100.00  ( OK ),53.74  ( OK ),1.00  ( OK ),1.00  ( OK ),24846.26  ( OK ),79.43  ( OK ),57.00  ( Overridden )
Fri  May 23 12:30:00  CDT,26.47  ( OK ),1.80  ( OK ),1.50  ( OK ),64.65  ( OK ),75.67  ( OK ),100.00  ( OK ),76.14  ( OK ),100.00  ( OK ),53.39  ( OK ),1.00  ( OK ),1.00  ( OK ),18220.74  ( OK ),69.12  ( OK ),57.00  ( Overridden )
Fri  May 23 12:45:00  CDT,22.06  ( OK ),1.68  ( OK ),1.50  ( OK ),65.67  ( OK ),75.67  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),14970.86  ( OK ),61.44  ( OK ),57.00  ( Overridden )
Fri  May 23 13:00:00  CDT,19.08  ( OK ),1.59  ( OK ),1.50  ( OK ),65.80  ( OK ),75.67  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),13497.84  ( OK ),58.02  ( OK ),57.00  ( Overridden )
Fri  May 23 13:15:00  CDT,18.89  ( OK ),1.55  ( OK ),1.50  ( OK ),66.33  ( OK ),75.67  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),12718.19  ( OK ),56.24  ( OK ),57.00  ( Overridden )
Fri  May 23 13:30:00  CDT,18.97  ( OK ),1.53  ( OK ),1.50  ( OK ),66.19  ( OK ),75.67  ( OK ),100.00  ( OK ),75.99  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),12136.63  ( OK ),55.14  ( OK ),57.00  ( Overridden )
Fri  May 23 13:45:00  CDT,18.89  ( OK ),1.53  ( OK ),1.50  ( OK ),66.66  ( OK ),75.67  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),11649.70  ( OK ),54.10  ( OK ),57.00  ( Overridden )
Fri  May 23 14:00:00  CDT,19.91  ( OK ),1.51  ( OK ),1.50  ( OK ),66.87  ( OK ),75.67  ( OK ),100.00  ( OK ),76.02  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),10579.81  ( OK ),53.45  ( OK ),57.00  ( Overridden )
Fri  May 23 14:15:00  CDT,25.03  ( OK ),1.47  ( OK ),1.50  ( OK ),66.59  ( OK ),75.67  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( Fault ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),11712.27  ( OK ),54.32  ( OK ),57.00  ( Overridden )
Fri  May 23 14:30:00  CDT,21.64  ( OK ),1.55  ( OK ),1.50  ( OK ),67.04  ( OK ),75.67  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),9379.77  ( OK ),51.89  ( OK ),57.00  ( Overridden )
Fri  May 23 14:45:00  CDT,15.87  ( OK ),1.53  ( OK ),1.50  ( OK ),67.06  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),8504.50  ( OK ),50.72  ( OK ),57.00  ( Overridden )
Fri  May 23 15:00:00  CDT,21.37  ( OK ),1.53  ( OK ),1.50  ( OK ),67.29  ( OK ),75.67  ( OK ),100.00  ( OK ),76.03  ( OK ),0.00  ( OK ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),8453.31  ( OK ),50.06  ( OK ),57.00  ( Overridden )
Fri  May 23 15:15:00  CDT,18.52  ( OK ),1.50  ( OK ),1.50  ( OK ),67.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),8180.92  ( OK ),50.03  ( OK ),57.00  ( Overridden )
Fri  May 23 15:30:00  CDT,15.40  ( OK ),1.52  ( OK ),1.50  ( OK ),68.10  ( OK ),75.67  ( OK ),100.00  ( OK ),75.89  ( OK ),100.00  ( OK ),56.51  ( OK ),1.00  ( OK ),1.00  ( OK ),7473.66  ( OK ),49.05  ( OK ),57.00  ( Overridden )
Fri  May 23 15:45:00  CDT,18.89  ( OK ),1.50  ( OK ),1.50  ( OK ),67.87  ( OK ),75.67  ( OK ),100.00  ( OK ),75.89  ( OK ),100.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),7831.66  ( OK ),49.01  ( OK ),57.00  ( Overridden )
Fri  May 23 16:00:00  CDT,19.05  ( OK ),1.50  ( OK ),1.50  ( OK ),67.60  ( OK ),75.67  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),7672.44  ( OK ),48.91  ( OK ),57.00  ( Overridden )
Fri  May 23 16:15:00  CDT,15.89  ( OK ),1.50  ( OK ),1.50  ( OK ),67.67  ( OK ),75.67  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),7732.43  ( OK ),49.09  ( OK ),57.00  ( Overridden )
Fri  May 23 16:30:00  CDT,14.41  ( OK ),1.51  ( OK ),1.50  ( OK ),67.68  ( OK ),75.67  ( OK ),100.00  ( OK ),75.90  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7927.48  ( OK ),48.90  ( OK ),57.00  ( Overridden )
Fri  May 23 16:45:00  CDT,23.41  ( OK ),1.49  ( OK ),1.50  ( OK ),66.43  ( OK ),75.67  ( OK ),100.00  ( OK ),75.89  ( OK ),0.00  ( OK ),57.73  ( OK ),1.00  ( OK ),1.00  ( OK ),8003.98  ( OK ),49.13  ( OK ),57.00  ( Overridden )
Fri  May 23 17:00:00  CDT,15.23  ( OK ),1.49  ( OK ),1.50  ( OK ),65.99  ( OK ),75.67  ( OK ),100.00  ( OK ),75.85  ( OK ),0.00  ( Fault ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),8185.52  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Fri  May 23 17:15:00  CDT,23.06  ( OK ),1.50  ( OK ),1.50  ( OK ),65.85  ( OK ),75.67  ( OK ),100.00  ( OK ),75.83  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8230.07  ( OK ),49.23  ( OK ),57.00  ( Overridden )
Fri  May 23 17:30:00  CDT,20.62  ( OK ),1.51  ( OK ),1.50  ( OK ),71.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8347.27  ( OK ),48.77  ( OK ),57.00  ( Overridden )
Fri  May 23 17:45:00  CDT,19.62  ( OK ),1.51  ( OK ),1.50  ( OK ),72.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8232.84  ( OK ),48.61  ( OK ),57.00  ( Overridden )
Fri  May 23 18:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),67.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8933.33  ( OK ),49.08  ( OK ),57.00  ( Overridden )
Fri  May 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.92  ( OK ),100.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),100.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.28  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),68.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( Fault ),67.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.26  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),0.00  ( Fault ),67.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.12  ( OK ),0.00  ( OK ),67.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.17  ( OK ),0.00  ( OK ),67.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.01  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),67.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.26  ( OK ),100.00  ( OK ),67.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),100.00  ( OK ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),75.67  ( OK ),0.00  ( OK ),73.15  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.06  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( Fault ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  May 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.02  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( Fault ),66.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),0.00  ( OK ),66.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),66.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.44  ( OK ),100.00  ( OK ),66.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),100.00  ( OK ),65.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),65.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),65.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),65.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.52  ( OK ),0.00  ( Fault ),65.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),65.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.66  ( OK ),0.00  ( Fault ),65.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),65.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),65.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),65.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),65.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),100.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),64.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),64.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( OK ),64.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.36  ( OK ),0.00  ( OK ),64.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.08  ( OK ),75.67  ( OK ),0.00  ( OK ),73.38  ( OK ),0.00  ( Fault ),64.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  May 24 06:15:00  CDT,0.00  ( OK ),0.83  ( OK ),1.50  ( OK ),60.14  ( OK ),75.67  ( OK ),52.43  ( OK ),76.22  ( OK ),0.00  ( OK ),61.13  ( OK ),1.00  ( OK ),1.00  ( OK ),31716.27  ( OK ),86.94  ( OK ),57.00  ( Overridden )
Sat  May 24 06:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),56.95  ( OK ),75.67  ( OK ),63.70  ( OK ),75.62  ( OK ),0.00  ( Fault ),58.70  ( OK ),1.00  ( OK ),1.00  ( OK ),32520.36  ( OK ),93.92  ( OK ),57.00  ( Overridden )
Sat  May 24 06:45:00  CDT,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),56.30  ( OK ),75.67  ( OK ),71.03  ( OK ),75.11  ( OK ),0.00  ( OK ),58.67  ( OK ),1.00  ( OK ),1.00  ( OK ),27211.58  ( OK ),84.20  ( OK ),57.00  ( Overridden )
Sat  May 24 07:00:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),55.93  ( OK ),75.67  ( OK ),76.53  ( OK ),74.97  ( OK ),0.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),22725.62  ( OK ),74.99  ( OK ),57.00  ( Overridden )
Sat  May 24 07:15:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),55.86  ( OK ),75.67  ( OK ),81.54  ( OK ),75.16  ( OK ),0.00  ( OK ),58.14  ( OK ),1.00  ( OK ),1.00  ( OK ),19154.60  ( OK ),68.24  ( OK ),57.00  ( Overridden )
Sat  May 24 07:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.71  ( OK ),75.67  ( OK ),85.73  ( OK ),75.53  ( OK ),0.00  ( OK ),57.97  ( OK ),1.00  ( OK ),1.00  ( OK ),16197.01  ( OK ),63.15  ( OK ),57.00  ( Overridden )
Sat  May 24 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),56.20  ( OK ),75.67  ( OK ),91.67  ( OK ),75.88  ( OK ),100.00  ( OK ),58.16  ( OK ),1.00  ( OK ),1.00  ( OK ),14149.86  ( OK ),59.50  ( OK ),57.00  ( Overridden )
Sat  May 24 08:00:00  CDT,100.00  ( OK ),1.57  ( OK ),1.50  ( OK ),56.97  ( OK ),75.67  ( OK ),100.00  ( OK ),76.04  ( OK ),100.00  ( OK ),58.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12852.47  ( OK ),56.97  ( OK ),57.00  ( Overridden )
Sat  May 24 08:15:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),59.55  ( OK ),1.00  ( OK ),1.00  ( OK ),11977.33  ( OK ),55.37  ( OK ),57.00  ( Overridden )
Sat  May 24 08:30:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),58.82  ( OK ),75.67  ( OK ),100.00  ( OK ),76.28  ( OK ),0.00  ( OK ),60.43  ( OK ),1.00  ( OK ),1.00  ( OK ),11692.98  ( OK ),54.64  ( OK ),57.00  ( Overridden )
Sat  May 24 08:45:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.61  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.36  ( OK ),0.00  ( OK ),61.20  ( OK ),1.00  ( OK ),1.00  ( OK ),11471.03  ( OK ),54.32  ( OK ),57.00  ( Overridden )
Sat  May 24 09:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.02  ( OK ),75.67  ( OK ),100.00  ( OK ),76.39  ( OK ),0.00  ( OK ),61.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11221.31  ( OK ),54.21  ( OK ),57.00  ( Overridden )
Sat  May 24 09:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),60.94  ( OK ),75.67  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( Fault ),62.66  ( OK ),1.00  ( OK ),1.00  ( OK ),11165.37  ( OK ),54.00  ( OK ),57.00  ( Overridden )
Sat  May 24 09:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),61.11  ( OK ),75.67  ( OK ),100.00  ( OK ),76.50  ( OK ),0.00  ( OK ),63.09  ( OK ),1.00  ( OK ),1.00  ( OK ),11235.91  ( OK ),54.09  ( OK ),57.00  ( Overridden )
Sat  May 24 09:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.63  ( OK ),75.67  ( OK ),100.00  ( OK ),76.47  ( OK ),0.00  ( Fault ),64.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11238.44  ( OK ),54.22  ( OK ),57.00  ( Overridden )
Sat  May 24 10:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.94  ( OK ),75.67  ( OK ),100.00  ( OK ),76.51  ( OK ),0.00  ( OK ),65.73  ( OK ),1.00  ( OK ),1.00  ( OK ),11257.72  ( OK ),54.40  ( OK ),57.00  ( Overridden )
Sat  May 24 10:15:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),64.40  ( OK ),75.67  ( OK ),100.00  ( OK ),76.60  ( OK ),0.00  ( OK ),65.94  ( OK ),1.00  ( OK ),1.00  ( OK ),11395.90  ( OK ),54.58  ( OK ),57.00  ( Overridden )
Sat  May 24 10:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.47  ( OK ),75.67  ( OK ),100.00  ( OK ),76.63  ( OK ),0.00  ( OK ),66.69  ( OK ),1.00  ( OK ),1.00  ( OK ),11437.69  ( OK ),54.90  ( OK ),57.00  ( Overridden )
Sat  May 24 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.63  ( OK ),75.67  ( OK ),100.00  ( OK ),76.65  ( OK ),0.00  ( OK ),67.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11688.66  ( OK ),55.29  ( OK ),57.00  ( Overridden )
Sat  May 24 11:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),66.26  ( OK ),75.67  ( OK ),100.00  ( OK ),76.63  ( OK ),100.00  ( OK ),67.42  ( OK ),1.00  ( OK ),1.00  ( OK ),13120.12  ( OK ),56.50  ( OK ),57.00  ( Overridden )
Sat  May 24 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.17  ( OK ),75.67  ( OK ),100.00  ( OK ),76.71  ( OK ),100.00  ( OK ),67.74  ( OK ),1.00  ( OK ),1.00  ( OK ),12840.15  ( OK ),56.82  ( OK ),57.00  ( Overridden )
Sat  May 24 11:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.84  ( OK ),75.67  ( OK ),100.00  ( OK ),76.69  ( OK ),0.00  ( OK ),65.25  ( OK ),1.00  ( OK ),1.00  ( OK ),13253.29  ( OK ),57.77  ( OK ),57.00  ( Overridden )
Sat  May 24 11:45:00  CDT,30.32  ( OK ),1.58  ( OK ),1.50  ( OK ),67.06  ( OK ),75.67  ( OK ),100.00  ( OK ),76.59  ( OK ),0.00  ( OK ),51.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11368.21  ( OK ),55.17  ( OK ),57.00  ( Overridden )
Sat  May 24 12:00:00  CDT,19.22  ( OK ),1.56  ( OK ),1.50  ( OK ),67.07  ( OK ),75.67  ( OK ),100.00  ( OK ),76.34  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9792.63  ( OK ),52.65  ( OK ),57.00  ( Overridden )
Sat  May 24 12:15:00  CDT,18.16  ( OK ),1.53  ( OK ),1.50  ( OK ),67.99  ( OK ),75.67  ( OK ),100.00  ( OK ),76.19  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9150.85  ( OK ),51.52  ( OK ),57.00  ( Overridden )
Sat  May 24 12:30:00  CDT,18.56  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),75.67  ( OK ),100.00  ( OK ),76.17  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8544.72  ( OK ),50.68  ( OK ),57.00  ( Overridden )
Sat  May 24 12:45:00  CDT,19.00  ( OK ),1.54  ( OK ),1.50  ( OK ),69.69  ( OK ),75.67  ( OK ),100.00  ( OK ),76.08  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7720.10  ( OK ),50.07  ( OK ),57.00  ( Overridden )
Sat  May 24 13:00:00  CDT,18.31  ( OK ),1.52  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( Fault ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7368.81  ( OK ),49.44  ( OK ),57.00  ( Overridden )
Sat  May 24 13:15:00  CDT,17.01  ( OK ),1.51  ( OK ),1.50  ( OK ),69.65  ( OK ),75.67  ( Fault ),100.00  ( OK ),76.06  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),6600.85  ( OK ),48.91  ( OK ),57.00  ( Overridden )
Sat  May 24 13:30:00  CDT,21.80  ( OK ),1.51  ( OK ),1.50  ( OK ),70.13  ( OK ),75.67  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.58  ( OK ),1.00  ( OK ),1.00  ( OK ),6181.35  ( OK ),48.69  ( OK ),57.00  ( Overridden )
Sat  May 24 13:45:00  CDT,16.03  ( OK ),1.50  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),6287.75  ( OK ),48.43  ( OK ),57.00  ( Overridden )
Sat  May 24 14:00:00  CDT,17.19  ( OK ),1.51  ( OK ),1.50  ( OK ),71.21  ( OK ),75.67  ( OK ),100.00  ( OK ),76.04  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),5710.67  ( OK ),48.11  ( OK ),57.00  ( Overridden )
Sat  May 24 14:15:00  CDT,16.58  ( OK ),1.49  ( OK ),1.50  ( OK ),70.96  ( OK ),75.67  ( OK ),100.00  ( OK ),76.01  ( OK ),100.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),5647.69  ( OK ),48.09  ( OK ),57.00  ( Overridden )
Sat  May 24 14:30:00  CDT,17.12  ( OK ),1.47  ( OK ),1.50  ( OK ),70.84  ( OK ),75.67  ( OK ),100.00  ( OK ),75.94  ( OK ),100.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7178.60  ( OK ),48.01  ( OK ),57.00  ( Overridden )
Sat  May 24 14:45:00  CDT,20.90  ( OK ),1.48  ( OK ),1.50  ( OK ),71.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),57.26  ( OK ),1.00  ( OK ),1.00  ( OK ),7138.22  ( OK ),47.74  ( OK ),57.00  ( Overridden )
Sat  May 24 15:00:00  CDT,23.26  ( OK ),1.51  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.52  ( OK ),1.00  ( OK ),1.00  ( OK ),5923.08  ( OK ),47.17  ( OK ),57.00  ( Overridden )
Sat  May 24 15:15:00  CDT,15.48  ( OK ),1.51  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.17  ( OK ),1.00  ( OK ),1.00  ( OK ),6152.91  ( OK ),47.16  ( OK ),57.00  ( Overridden )
Sat  May 24 15:30:00  CDT,18.18  ( OK ),1.50  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),6478.41  ( OK ),47.53  ( OK ),57.00  ( Overridden )
Sat  May 24 15:45:00  CDT,21.82  ( OK ),1.51  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( Fault ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),6014.23  ( OK ),47.39  ( OK ),57.00  ( Overridden )
Sat  May 24 16:00:00  CDT,25.36  ( OK ),1.51  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),6043.48  ( OK ),47.44  ( OK ),57.00  ( Overridden )
Sat  May 24 16:15:00  CDT,17.00  ( OK ),1.48  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.07  ( OK ),1.00  ( OK ),1.00  ( OK ),6236.24  ( OK ),47.77  ( OK ),57.00  ( Overridden )
Sat  May 24 16:30:00  CDT,15.70  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),55.86  ( OK ),1.00  ( OK ),1.00  ( OK ),6549.50  ( OK ),47.46  ( OK ),57.00  ( Overridden )
Sat  May 24 16:45:00  CDT,24.93  ( OK ),1.48  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),6283.02  ( OK ),47.67  ( OK ),57.00  ( Overridden )
Sat  May 24 17:00:00  CDT,17.36  ( OK ),1.48  ( OK ),1.50  ( OK ),72.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),6871.80  ( OK ),47.56  ( OK ),57.00  ( Overridden )
Sat  May 24 17:15:00  CDT,23.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.60  ( OK ),1.00  ( OK ),1.00  ( OK ),5886.53  ( OK ),47.03  ( OK ),57.00  ( Overridden )
Sat  May 24 17:30:00  CDT,22.73  ( OK ),1.52  ( OK ),1.50  ( OK ),72.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),5742.10  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Sat  May 24 17:45:00  CDT,16.53  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),5134.91  ( OK ),46.74  ( OK ),57.00  ( Overridden )
Sat  May 24 18:00:00  CDT,22.70  ( OK ),1.50  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.72  ( OK ),1.00  ( OK ),1.00  ( OK ),4932.49  ( OK ),46.56  ( OK ),57.00  ( Overridden )
Sat  May 24 18:15:00  CDT,13.84  ( OK ),1.51  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),4323.17  ( OK ),46.72  ( OK ),57.00  ( Overridden )
Sat  May 24 18:30:00  CDT,18.56  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),4081.91  ( OK ),46.49  ( OK ),57.00  ( Overridden )
Sat  May 24 18:45:00  CDT,23.00  ( OK ),1.49  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.83  ( OK ),1.00  ( OK ),1.00  ( OK ),4430.43  ( OK ),46.40  ( OK ),57.00  ( Overridden )
Sat  May 24 19:00:00  CDT,13.72  ( OK ),1.47  ( OK ),1.50  ( OK ),72.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),5013.56  ( OK ),46.76  ( OK ),57.00  ( Overridden )
Sat  May 24 19:15:00  CDT,21.98  ( OK ),1.51  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),57.79  ( OK ),1.00  ( OK ),1.00  ( OK ),2505.96  ( OK ),46.11  ( OK ),57.00  ( Overridden )
Sat  May 24 19:30:00  CDT,14.64  ( OK ),1.51  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( Fault ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),473.74  ( OK ),45.58  ( OK ),57.00  ( Overridden )
Sat  May 24 19:45:00  CDT,11.99  ( OK ),1.49  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.03  ( OK ),1.00  ( OK ),1.00  ( OK ),1827.06  ( OK ),45.74  ( OK ),57.00  ( Overridden )
Sat  May 24 20:00:00  CDT,18.51  ( OK ),1.49  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),3217.47  ( OK ),45.76  ( OK ),57.00  ( Overridden )
