TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  May 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( Fault ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),75.67  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( Fault ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( OK ),0.00  ( OK ),75.55  ( OK ),0.00  ( OK ),70.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),100.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.50  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),75.55  ( OK ),100.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.49  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.47  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.53  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.44  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.28  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.23  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.42  ( OK ),0.00  ( Fault ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.38  ( OK ),0.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.10  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.34  ( OK ),0.00  ( Fault ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 06:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.80  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),78.29  ( OK ),0.00  ( OK ),70.71  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 06:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),78.28  ( OK ),0.00  ( OK ),63.67  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 06:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.51  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),77.66  ( OK ),0.00  ( OK ),59.50  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 07:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.96  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),77.11  ( OK ),0.00  ( OK ),59.19  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 07:15:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.96  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.73  ( OK ),100.00  ( OK ),59.16  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 07:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.28  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.56  ( OK ),100.00  ( OK ),59.80  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 07:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.98  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.03  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 08:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.86  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.61  ( OK ),0.00  ( OK ),57.26  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 08:15:00  CDT,85.03  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.86  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.36  ( OK ),0.00  ( OK ),55.49  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 08:30:00  CDT,50.94  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.93  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( OK ),54.17  ( OK ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 08:45:00  CDT,30.23  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.21  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),74.61  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 09:00:00  CDT,24.69  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.47  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 09:15:00  CDT,26.72  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.86  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.12  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 09:30:00  CDT,27.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.15  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.34  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 09:45:00  CDT,25.87  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.33  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 10:00:00  CDT,23.07  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.48  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 10:15:00  CDT,23.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.67  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 10:30:00  CDT,26.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.91  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.85  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 10:45:00  CDT,26.80  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.00  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.91  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 11:00:00  CDT,26.32  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.09  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.94  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 11:15:00  CDT,25.90  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.20  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 11:30:00  CDT,24.07  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.27  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.05  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 11:45:00  CDT,24.51  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.38  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.08  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 12:00:00  CDT,25.18  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.47  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.09  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 12:15:00  CDT,28.12  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.53  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 12:30:00  CDT,24.70  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.59  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 12:45:00  CDT,24.15  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.51  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.94  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 13:00:00  CDT,25.64  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.47  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 13:15:00  CDT,29.61  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.52  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),75.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 13:30:00  CDT,23.80  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.73  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.88  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 13:45:00  CDT,28.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.01  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.87  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 14:00:00  CDT,25.92  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.84  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.85  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 14:15:00  CDT,24.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.76  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.76  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 14:30:00  CDT,27.56  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.84  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 14:45:00  CDT,29.50  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.85  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 15:00:00  CDT,32.69  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.00  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 15:15:00  CDT,33.97  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.16  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 15:30:00  CDT,32.33  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.03  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 15:45:00  CDT,29.25  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.85  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 16:00:00  CDT,25.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.67  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 16:15:00  CDT,24.97  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 16:30:00  CDT,24.93  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.39  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 16:45:00  CDT,26.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.59  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.76  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 17:00:00  CDT,28.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.72  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 17:15:00  CDT,29.06  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.79  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.73  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 17:30:00  CDT,26.15  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),74.64  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.70  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 17:45:00  CDT,21.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.92  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),75.74  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 18:00:00  CDT,89.13  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.74  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.79  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 18:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.16  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 18:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.96  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.23  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.23  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.19  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.72  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.42  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.99  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.06  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.10  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.13  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.41  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.30  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.03  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.26  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.90  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.24  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.81  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.11  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.76  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),75.04  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.68  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.54  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.51  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.49  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.92  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.08  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.93  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Tue  May 27 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.37  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.78  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.57  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.09  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.69  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.42  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.26  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.15  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.35  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.42  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.42  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.63  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.81  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.60  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.90  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.57  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.84  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.78  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),74.52  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.78  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.51  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.74  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.68  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.66  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.52  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.64  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.53  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.49  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.49  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.33  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.02  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.44  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.22  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 06:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.65  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),77.21  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 06:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.40  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.82  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 06:45:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.45  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 07:00:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.49  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.23  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 07:15:00  CDT,87.68  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),76.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 07:30:00  CDT,51.10  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.25  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.31  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 07:45:00  CDT,26.32  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.37  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.09  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 08:00:00  CDT,17.62  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),58.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.28  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 08:15:00  CDT,14.85  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.29  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.53  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 08:30:00  CDT,11.85  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),59.35  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 08:45:00  CDT,14.41  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.03  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.89  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 09:00:00  CDT,20.48  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),60.68  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.99  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 09:15:00  CDT,15.55  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),61.50  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.07  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 09:30:00  CDT,21.88  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.58  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.13  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 09:45:00  CDT,17.17  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),62.70  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.18  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 10:00:00  CDT,18.76  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.72  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.20  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 10:15:00  CDT,20.75  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.61  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.24  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 10:30:00  CDT,16.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.43  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.24  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 10:45:00  CDT,20.93  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.27  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.27  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 11:00:00  CDT,24.78  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.18  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.32  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 11:15:00  CDT,19.34  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.31  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.35  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 11:30:00  CDT,21.63  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.66  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.34  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 11:45:00  CDT,23.58  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.21  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),76.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 12:00:00  CDT,28.74  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.59  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 12:15:00  CDT,24.43  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.02  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 12:30:00  CDT,22.99  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.01  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.38  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 12:45:00  CDT,25.36  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.99  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.33  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 13:00:00  CDT,24.82  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),69.44  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),76.33  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 13:15:00  CDT,24.57  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.16  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.66  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 13:30:00  CDT,24.16  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.21  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 13:45:00  CDT,22.29  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.21  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 14:00:00  CDT,21.40  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.63  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 14:15:00  CDT,24.38  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.13  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 14:30:00  CDT,25.81  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.58  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 14:45:00  CDT,26.31  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.06  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.55  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 15:00:00  CDT,26.76  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.56  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 15:15:00  CDT,27.45  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.54  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 15:30:00  CDT,28.01  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.18  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.51  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 15:45:00  CDT,26.91  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.13  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 16:00:00  CDT,26.04  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.99  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.45  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 16:15:00  CDT,23.77  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.15  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),75.39  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 16:30:00  CDT,20.60  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 16:45:00  CDT,19.95  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.14  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.40  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 17:00:00  CDT,21.14  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.05  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 17:15:00  CDT,25.12  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.10  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 17:30:00  CDT,27.46  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.05  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.37  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 17:45:00  CDT,27.57  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.02  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.41  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 18:00:00  CDT,27.99  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),73.04  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.44  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 18:15:00  CDT,29.05  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.72  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.47  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 18:30:00  CDT,100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.73  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),75.49  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),72.22  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.85  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),71.39  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),74.07  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),70.07  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.77  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.90  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.75  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),68.05  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),67.38  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.62  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
