TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  May 28 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.82  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.45  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),66.05  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.43  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.44  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),73.38  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.16  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.30  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.31  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.26  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.32  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.24  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.36  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),65.05  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.31  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.29  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.81  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.26  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.69  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.18  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.62  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.11  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.54  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.10  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.64  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.08  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Wed  May 28 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.50  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),73.04  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.29  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.98  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.18  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.89  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.17  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.90  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.28  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.87  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.18  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.83  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),64.04  ( OK ),75.67  ( Fault ),0.00  ( Interpolated ),72.81  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.94  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.80  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.94  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.74  ( OK ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.93  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.73  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.97  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.71  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.92  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.68  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.80  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.66  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.75  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.63  ( OK ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.73  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),63.71  ( OK ),75.67  ( OK ),0.00  ( Interpolated ),72.65  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Thu  May 29 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 06:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 06:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 07:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 07:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 07:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 07:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 08:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 08:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 08:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 08:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 09:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 09:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 09:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 09:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 10:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 10:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 10:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 10:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 11:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 11:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
