TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Fri  May 30 11:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 11:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 12:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 12:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 12:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 12:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 13:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 13:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 13:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 13:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 14:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 14:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 14:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 14:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 15:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 15:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 15:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 15:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 16:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 16:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 16:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 16:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 17:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 17:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 17:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 17:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 18:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 18:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 18:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 18:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 19:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 19:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 19:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 19:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 20:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 20:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 20:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 20:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 21:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 21:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 21:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 21:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 22:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 22:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 22:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 22:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 23:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Fri  May 30 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( Fault ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Fault ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),75.67  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated )
Sat  May 31 06:30:00  CDT,0.00  ( OK ),1.04  ( OK ),1.50  ( OK ),59.25  ( OK ),75.67  ( OK ),90.37  ( OK ),75.30  ( OK ),0.00  ( OK ),62.77  ( OK ),0.00  ( OK ),0.00  ( OK ),35891.26  ( OK ),99.98  ( OK ),57.00  ( OK )
Sat  May 31 06:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.87  ( OK ),75.67  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( OK ),63.45  ( OK ),0.00  ( OK ),0.00  ( OK ),34579.92  ( OK ),99.98  ( OK ),57.00  ( OK )
Sat  May 31 07:00:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),60.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.12  ( OK ),0.00  ( Fault ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),31610.85  ( OK ),94.79  ( OK ),57.00  ( OK )
Sat  May 31 07:15:00  CDT,100.00  ( OK ),1.65  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),28861.71  ( OK ),88.51  ( OK ),57.00  ( OK )
Sat  May 31 07:30:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),63.20  ( OK ),75.67  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( Fault ),65.79  ( OK ),0.00  ( OK ),0.00  ( OK ),26099.84  ( OK ),82.77  ( OK ),57.00  ( OK )
Sat  May 31 07:45:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),64.39  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),24104.56  ( OK ),78.87  ( OK ),57.00  ( OK )
Sat  May 31 08:00:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),65.49  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),67.61  ( OK ),0.00  ( OK ),0.00  ( OK ),23053.23  ( OK ),76.76  ( OK ),57.00  ( OK )
Sat  May 31 08:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),67.21  ( OK ),75.67  ( OK ),100.00  ( OK ),75.78  ( OK ),0.00  ( OK ),65.09  ( OK ),0.00  ( OK ),0.00  ( OK ),22625.27  ( OK ),75.76  ( OK ),57.00  ( OK )
Sat  May 31 08:30:00  CDT,57.58  ( OK ),1.76  ( OK ),1.50  ( OK ),70.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),53.20  ( OK ),0.00  ( OK ),0.00  ( OK ),17242.49  ( OK ),67.27  ( OK ),57.00  ( OK )
Sat  May 31 08:45:00  CDT,26.28  ( OK ),1.67  ( OK ),1.50  ( OK ),72.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),100.00  ( OK ),54.75  ( OK ),0.00  ( OK ),0.00  ( OK ),13761.25  ( OK ),59.79  ( OK ),57.00  ( OK )
Sat  May 31 09:00:00  CDT,21.04  ( OK ),1.59  ( OK ),1.50  ( OK ),72.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),100.00  ( OK ),56.36  ( OK ),0.00  ( OK ),0.00  ( OK ),11711.33  ( OK ),56.06  ( OK ),57.00  ( OK )
Sat  May 31 09:15:00  CDT,19.87  ( OK ),1.55  ( OK ),1.50  ( OK ),72.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),10667.17  ( OK ),53.93  ( OK ),57.00  ( OK )
Sat  May 31 09:30:00  CDT,19.35  ( OK ),1.53  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),9468.73  ( OK ),52.18  ( OK ),57.00  ( OK )
Sat  May 31 09:45:00  CDT,18.74  ( OK ),1.52  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8685.58  ( OK ),51.04  ( OK ),57.00  ( OK )
Sat  May 31 10:00:00  CDT,18.17  ( OK ),1.52  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),8079.97  ( OK ),50.20  ( OK ),57.00  ( OK )
Sat  May 31 10:15:00  CDT,20.81  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( Fault ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),8322.00  ( OK ),50.47  ( OK ),57.00  ( OK )
Sat  May 31 10:30:00  CDT,23.18  ( OK ),1.50  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),8462.77  ( OK ),50.52  ( OK ),57.00  ( OK )
Sat  May 31 10:45:00  CDT,27.18  ( OK ),1.49  ( OK ),1.50  ( OK ),73.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( Fault ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),8522.83  ( OK ),50.72  ( OK ),57.00  ( OK )
Sat  May 31 11:00:00  CDT,21.54  ( OK ),1.49  ( OK ),1.50  ( OK ),73.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),8680.90  ( OK ),50.81  ( OK ),57.00  ( OK )
Sat  May 31 11:15:00  CDT,19.84  ( OK ),1.49  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),9040.92  ( OK ),50.97  ( OK ),57.00  ( OK )
Sat  May 31 11:30:00  CDT,21.09  ( OK ),1.49  ( OK ),1.50  ( OK ),73.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),8923.44  ( OK ),51.04  ( OK ),57.00  ( OK )
Sat  May 31 11:45:00  CDT,22.38  ( OK ),1.48  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),9481.54  ( OK ),51.45  ( OK ),57.00  ( OK )
Sat  May 31 12:00:00  CDT,24.90  ( OK ),1.50  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9175.38  ( OK ),51.40  ( OK ),57.00  ( OK )
Sat  May 31 12:15:00  CDT,27.52  ( OK ),1.49  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),9218.17  ( OK ),51.34  ( OK ),57.00  ( OK )
Sat  May 31 12:30:00  CDT,23.76  ( OK ),1.49  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9236.84  ( OK ),51.36  ( OK ),57.00  ( OK )
Sat  May 31 12:45:00  CDT,22.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),9464.02  ( OK ),51.56  ( OK ),57.00  ( OK )
Sat  May 31 13:00:00  CDT,23.20  ( OK ),1.49  ( OK ),1.50  ( OK ),73.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9471.22  ( OK ),51.70  ( OK ),57.00  ( OK )
Sat  May 31 13:15:00  CDT,22.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9428.04  ( OK ),51.61  ( OK ),57.00  ( OK )
Sat  May 31 13:30:00  CDT,20.98  ( OK ),1.50  ( OK ),1.50  ( OK ),73.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( Fault ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),9118.87  ( OK ),51.38  ( OK ),57.00  ( OK )
Sat  May 31 13:45:00  CDT,19.93  ( OK ),1.48  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9147.33  ( OK ),51.63  ( OK ),57.00  ( OK )
Sat  May 31 14:00:00  CDT,21.17  ( OK ),1.49  ( OK ),1.50  ( OK ),73.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( Fault ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),9530.54  ( OK ),51.75  ( OK ),57.00  ( OK )
Sat  May 31 14:15:00  CDT,21.87  ( OK ),1.53  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8775.92  ( OK ),51.09  ( OK ),57.00  ( OK )
Sat  May 31 14:30:00  CDT,18.22  ( OK ),1.52  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),8096.92  ( OK ),50.25  ( OK ),57.00  ( OK )
Sat  May 31 14:45:00  CDT,18.05  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),8173.84  ( OK ),50.04  ( OK ),57.00  ( OK )
Sat  May 31 15:00:00  CDT,18.87  ( OK ),1.49  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),7992.09  ( OK ),49.84  ( OK ),57.00  ( OK )
Sat  May 31 15:15:00  CDT,22.90  ( OK ),1.48  ( OK ),1.50  ( OK ),73.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),8617.89  ( OK ),50.22  ( OK ),57.00  ( OK )
Sat  May 31 15:30:00  CDT,21.22  ( OK ),1.48  ( OK ),1.50  ( OK ),73.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),100.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),9153.40  ( OK ),50.72  ( OK ),57.00  ( OK )
Sat  May 31 15:45:00  CDT,19.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),8706.29  ( OK ),50.29  ( OK ),57.00  ( OK )
Sat  May 31 16:00:00  CDT,18.50  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8625.53  ( OK ),50.09  ( OK ),57.00  ( OK )
Sat  May 31 16:15:00  CDT,19.16  ( OK ),1.51  ( OK ),1.50  ( OK ),73.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8455.70  ( OK ),49.66  ( OK ),57.00  ( OK )
Sat  May 31 16:30:00  CDT,19.12  ( OK ),1.49  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),8474.26  ( OK ),49.75  ( OK ),57.00  ( OK )
Sat  May 31 16:45:00  CDT,19.13  ( OK ),1.50  ( OK ),1.50  ( OK ),73.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( Fault ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),8426.11  ( OK ),49.63  ( OK ),57.00  ( OK )
Sat  May 31 17:00:00  CDT,20.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),8265.53  ( OK ),49.59  ( OK ),57.00  ( OK )
Sat  May 31 17:15:00  CDT,19.93  ( OK ),1.49  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( Fault ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8422.30  ( OK ),49.56  ( OK ),57.00  ( OK )
Sat  May 31 17:30:00  CDT,19.10  ( OK ),1.50  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),8312.14  ( OK ),49.52  ( OK ),57.00  ( OK )
Sat  May 31 17:45:00  CDT,20.72  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),8628.15  ( OK ),49.91  ( OK ),57.00  ( OK )
Sat  May 31 18:00:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),8560.83  ( OK ),49.79  ( OK ),57.00  ( OK )
Sat  May 31 18:15:00  CDT,24.73  ( OK ),1.47  ( OK ),1.50  ( OK ),73.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),8266.94  ( OK ),49.99  ( OK ),57.00  ( OK )
Sat  May 31 18:30:00  CDT,24.79  ( OK ),1.49  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),100.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8505.79  ( OK ),49.65  ( OK ),57.00  ( OK )
Sat  May 31 18:45:00  CDT,26.78  ( OK ),1.46  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),8358.20  ( OK ),49.84  ( OK ),57.00  ( OK )
Sat  May 31 19:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),73.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),9545.79  ( OK ),50.59  ( OK ),57.00  ( OK )
Sat  May 31 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( Fault ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),71.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( Fault ),71.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.70  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),100.00  ( OK ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),100.00  ( OK ),69.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( Fault ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  May 31 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( Fault ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.98  ( OK ),100.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.75  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.90  ( OK ),100.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.63  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),69.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( Fault ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( Fault ),68.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.34  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.16  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.77  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.60  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.37  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.28  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.73  ( OK ),0.00  ( Fault ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),67.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 06:15:00  CDT,0.00  ( OK ),0.77  ( OK ),1.50  ( OK ),65.80  ( OK ),75.67  ( OK ),86.91  ( OK ),76.14  ( OK ),0.00  ( Fault ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),31385.56  ( OK ),88.55  ( OK ),57.00  ( OK )
Sun  Jun 01 06:30:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),65.79  ( OK ),75.67  ( OK ),100.00  ( OK ),76.05  ( OK ),0.00  ( OK ),68.69  ( OK ),0.00  ( OK ),0.00  ( OK ),34759.93  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 06:45:00  CDT,100.00  ( OK ),1.08  ( OK ),1.50  ( OK ),66.60  ( OK ),75.67  ( OK ),100.00  ( OK ),76.12  ( OK ),0.00  ( OK ),69.48  ( OK ),0.00  ( OK ),0.00  ( OK ),34507.15  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 07:00:00  CDT,100.00  ( OK ),1.08  ( OK ),1.50  ( OK ),67.58  ( OK ),75.67  ( OK ),100.00  ( OK ),76.21  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),34453.39  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 07:15:00  CDT,100.00  ( OK ),1.09  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),100.00  ( OK ),76.38  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),34782.00  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 07:30:00  CDT,100.00  ( OK ),1.04  ( OK ),1.50  ( OK ),69.38  ( OK ),75.67  ( OK ),100.00  ( OK ),76.52  ( OK ),100.00  ( OK ),72.23  ( OK ),0.00  ( OK ),0.00  ( OK ),34929.42  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 07:45:00  CDT,100.00  ( OK ),0.97  ( OK ),1.50  ( OK ),70.89  ( OK ),75.67  ( OK ),100.00  ( OK ),76.74  ( OK ),100.00  ( OK ),73.69  ( OK ),0.00  ( OK ),0.00  ( OK ),35227.18  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 08:00:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),72.06  ( OK ),75.67  ( OK ),100.00  ( OK ),76.92  ( OK ),0.00  ( OK ),61.38  ( OK ),0.00  ( OK ),0.00  ( OK ),35700.63  ( OK ),99.98  ( OK ),57.00  ( OK )
Sun  Jun 01 08:15:00  CDT,96.28  ( OK ),1.73  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),31407.30  ( OK ),95.94  ( OK ),57.00  ( OK )
Sun  Jun 01 08:30:00  CDT,69.25  ( OK ),1.81  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),24751.17  ( OK ),82.47  ( OK ),57.00  ( OK )
Sun  Jun 01 08:45:00  CDT,38.00  ( OK ),1.78  ( OK ),1.50  ( OK ),72.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),54.66  ( OK ),0.00  ( OK ),0.00  ( OK ),19709.51  ( OK ),72.22  ( OK ),57.00  ( OK )
Sun  Jun 01 09:00:00  CDT,25.74  ( OK ),1.67  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( Fault ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),16466.72  ( OK ),65.30  ( OK ),57.00  ( OK )
Sun  Jun 01 09:15:00  CDT,22.45  ( OK ),1.60  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.61  ( OK ),0.00  ( OK ),0.00  ( OK ),14780.01  ( OK ),61.47  ( OK ),57.00  ( OK )
Sun  Jun 01 09:30:00  CDT,21.94  ( OK ),1.58  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),12813.24  ( OK ),57.95  ( OK ),57.00  ( OK )
Sun  Jun 01 09:45:00  CDT,21.57  ( OK ),1.55  ( OK ),1.50  ( OK ),73.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11374.86  ( OK ),55.54  ( OK ),57.00  ( OK )
Sun  Jun 01 10:00:00  CDT,20.70  ( OK ),1.54  ( OK ),1.50  ( OK ),73.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10628.09  ( OK ),54.00  ( OK ),57.00  ( OK )
Sun  Jun 01 10:15:00  CDT,21.70  ( OK ),1.50  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),10949.69  ( OK ),53.81  ( OK ),57.00  ( OK )
