TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sun  Jun 01 10:30:00  CDT,22.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10757.18  ( OK ),53.72  ( OK ),57.00  ( OK )
Sun  Jun 01 10:45:00  CDT,24.21  ( OK ),1.49  ( OK ),1.50  ( OK ),73.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),100.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10517.52  ( OK ),53.59  ( OK ),57.00  ( OK )
Sun  Jun 01 11:00:00  CDT,26.85  ( OK ),1.49  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10603.69  ( OK ),53.68  ( OK ),57.00  ( OK )
Sun  Jun 01 11:15:00  CDT,28.64  ( OK ),1.51  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10359.75  ( OK ),53.20  ( OK ),57.00  ( OK )
Sun  Jun 01 11:30:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.31  ( OK ),0.00  ( OK ),0.00  ( OK ),10205.19  ( OK ),53.09  ( OK ),57.00  ( OK )
Sun  Jun 01 11:45:00  CDT,21.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),10036.92  ( OK ),53.02  ( OK ),57.00  ( OK )
Sun  Jun 01 12:00:00  CDT,23.56  ( OK ),1.49  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),10128.37  ( OK ),52.81  ( OK ),57.00  ( OK )
Sun  Jun 01 12:15:00  CDT,23.28  ( OK ),1.48  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),10328.72  ( OK ),53.04  ( OK ),57.00  ( OK )
Sun  Jun 01 12:30:00  CDT,21.03  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),9822.59  ( OK ),52.52  ( OK ),57.00  ( OK )
Sun  Jun 01 12:45:00  CDT,23.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9564.75  ( OK ),52.09  ( OK ),57.00  ( OK )
Sun  Jun 01 13:00:00  CDT,25.41  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),9288.23  ( OK ),51.59  ( OK ),57.00  ( OK )
Sun  Jun 01 13:15:00  CDT,27.95  ( OK ),1.49  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),9407.53  ( OK ),51.72  ( OK ),57.00  ( OK )
Sun  Jun 01 13:30:00  CDT,23.37  ( OK ),1.48  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),9745.15  ( OK ),51.88  ( OK ),57.00  ( OK )
Sun  Jun 01 13:45:00  CDT,25.22  ( OK ),1.49  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.06  ( OK ),0.00  ( OK ),0.00  ( OK ),9941.34  ( OK ),52.25  ( OK ),57.00  ( OK )
Sun  Jun 01 14:00:00  CDT,27.80  ( OK ),1.49  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),100.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),10129.56  ( OK ),52.59  ( OK ),57.00  ( OK )
Sun  Jun 01 14:15:00  CDT,22.41  ( OK ),1.49  ( OK ),1.50  ( OK ),74.32  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),100.00  ( OK ),56.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10298.89  ( OK ),52.79  ( OK ),57.00  ( OK )
Sun  Jun 01 14:30:00  CDT,22.74  ( OK ),1.49  ( OK ),1.50  ( OK ),74.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),10034.43  ( OK ),52.63  ( OK ),57.00  ( OK )
Sun  Jun 01 14:45:00  CDT,24.53  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),10147.97  ( OK ),52.77  ( OK ),57.00  ( OK )
Sun  Jun 01 15:00:00  CDT,23.51  ( OK ),1.49  ( OK ),1.50  ( OK ),74.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),9930.00  ( OK ),52.63  ( OK ),57.00  ( OK )
Sun  Jun 01 15:15:00  CDT,20.27  ( OK ),1.52  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),8695.56  ( OK ),51.50  ( OK ),57.00  ( OK )
Sun  Jun 01 15:30:00  CDT,21.06  ( OK ),1.51  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8630.99  ( OK ),51.13  ( OK ),57.00  ( OK )
Sun  Jun 01 15:45:00  CDT,21.10  ( OK ),1.51  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),8436.99  ( OK ),50.75  ( OK ),57.00  ( OK )
Sun  Jun 01 16:00:00  CDT,19.73  ( OK ),1.50  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( Fault ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),8242.65  ( OK ),50.47  ( OK ),57.00  ( OK )
Sun  Jun 01 16:15:00  CDT,21.76  ( OK ),1.50  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),8229.87  ( OK ),50.11  ( OK ),57.00  ( OK )
Sun  Jun 01 16:30:00  CDT,27.36  ( OK ),1.47  ( OK ),1.50  ( OK ),73.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.54  ( OK ),0.00  ( OK ),0.00  ( OK ),9182.94  ( OK ),50.93  ( OK ),57.00  ( OK )
Sun  Jun 01 16:45:00  CDT,26.21  ( OK ),1.47  ( OK ),1.50  ( OK ),74.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),9855.69  ( OK ),51.86  ( OK ),57.00  ( OK )
Sun  Jun 01 17:00:00  CDT,21.01  ( OK ),1.52  ( OK ),1.50  ( OK ),74.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.63  ( OK ),0.00  ( OK ),0.00  ( OK ),9287.63  ( OK ),51.72  ( OK ),57.00  ( OK )
Sun  Jun 01 17:15:00  CDT,27.67  ( OK ),1.49  ( OK ),1.50  ( OK ),74.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),100.00  ( OK ),57.45  ( OK ),0.00  ( OK ),0.00  ( OK ),9993.14  ( OK ),51.93  ( OK ),57.00  ( OK )
Sun  Jun 01 17:30:00  CDT,23.23  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),100.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),9871.74  ( OK ),51.86  ( OK ),57.00  ( OK )
Sun  Jun 01 17:45:00  CDT,23.29  ( OK ),1.49  ( OK ),1.50  ( OK ),74.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),9750.53  ( OK ),51.68  ( OK ),57.00  ( OK )
Sun  Jun 01 18:00:00  CDT,22.39  ( OK ),1.49  ( OK ),1.50  ( OK ),74.32  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10074.48  ( OK ),51.79  ( OK ),57.00  ( OK )
Sun  Jun 01 18:15:00  CDT,21.54  ( OK ),1.51  ( OK ),1.50  ( OK ),74.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),9536.77  ( OK ),51.38  ( OK ),57.00  ( OK )
Sun  Jun 01 18:30:00  CDT,22.96  ( OK ),1.50  ( OK ),1.50  ( OK ),74.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),9414.57  ( OK ),51.29  ( OK ),57.00  ( OK )
Sun  Jun 01 18:45:00  CDT,22.57  ( OK ),1.51  ( OK ),1.50  ( OK ),74.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( Fault ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),9234.68  ( OK ),50.86  ( OK ),57.00  ( OK )
Sun  Jun 01 19:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),73.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),66.19  ( OK ),0.00  ( OK ),0.00  ( OK ),9733.91  ( OK ),51.68  ( OK ),57.00  ( OK )
Sun  Jun 01 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.33  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.51  ( OK ),0.00  ( Fault ),66.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.18  ( OK ),75.67  ( OK ),0.00  ( OK ),76.83  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.48  ( OK ),75.67  ( OK ),0.00  ( OK ),76.52  ( OK ),0.00  ( OK ),69.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),76.19  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),71.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),100.00  ( OK ),72.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),100.00  ( OK ),72.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),72.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),71.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),71.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( Fault ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( Fault ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.94  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sun  Jun 01 23:45:00  CDT,0.00  ( OK ),0.03  ( OK ),1.50  ( OK ),70.11  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.52  ( OK ),100.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),100.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 00:45:00  CDT,0.00  ( OK ),0.03  ( OK ),1.50  ( OK ),70.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( Fault ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( Fault ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),100.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),100.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( Fault ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),70.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 06:15:00  CDT,100.00  ( OK ),0.70  ( OK ),1.50  ( OK ),73.82  ( OK ),75.67  ( OK ),0.00  ( OK ),76.72  ( OK ),100.00  ( OK ),75.48  ( OK ),0.00  ( OK ),0.00  ( OK ),32971.53  ( OK ),91.31  ( OK ),57.00  ( OK )
Mon  Jun 02 06:30:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),76.09  ( OK ),100.00  ( OK ),60.49  ( OK ),0.00  ( OK ),0.00  ( OK ),36055.80  ( OK ),99.98  ( OK ),57.00  ( OK )
Mon  Jun 02 06:45:00  CDT,100.00  ( OK ),0.92  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),58.50  ( OK ),0.00  ( OK ),0.00  ( OK ),35544.97  ( OK ),99.98  ( OK ),57.00  ( OK )
Mon  Jun 02 07:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),72.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),58.06  ( OK ),0.00  ( OK ),0.00  ( OK ),33725.33  ( OK ),99.72  ( OK ),57.00  ( OK )
Mon  Jun 02 07:15:00  CDT,97.04  ( OK ),1.79  ( OK ),1.50  ( OK ),72.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),56.54  ( OK ),0.00  ( OK ),0.00  ( OK ),28667.17  ( OK ),89.00  ( OK ),57.00  ( OK )
Mon  Jun 02 07:30:00  CDT,71.08  ( OK ),1.80  ( OK ),1.50  ( OK ),72.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),54.74  ( OK ),0.00  ( OK ),0.00  ( OK ),22941.06  ( OK ),77.04  ( OK ),57.00  ( OK )
Mon  Jun 02 07:45:00  CDT,41.92  ( OK ),1.75  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( Fault ),54.83  ( OK ),0.00  ( OK ),0.00  ( OK ),18135.53  ( OK ),67.30  ( OK ),57.00  ( OK )
Mon  Jun 02 08:00:00  CDT,29.87  ( OK ),1.64  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),15451.43  ( OK ),61.09  ( OK ),57.00  ( OK )
Mon  Jun 02 08:15:00  CDT,27.28  ( OK ),1.57  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( Fault ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),14102.94  ( OK ),57.95  ( OK ),57.00  ( OK )
Mon  Jun 02 08:30:00  CDT,28.77  ( OK ),1.51  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14029.35  ( OK ),57.18  ( OK ),57.00  ( OK )
Mon  Jun 02 08:45:00  CDT,33.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13657.16  ( OK ),56.77  ( OK ),57.00  ( OK )
Mon  Jun 02 09:00:00  CDT,27.91  ( OK ),1.52  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),13269.11  ( OK ),56.13  ( OK ),57.00  ( OK )
Mon  Jun 02 09:15:00  CDT,26.14  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12502.42  ( OK ),55.34  ( OK ),57.00  ( OK )
Mon  Jun 02 09:30:00  CDT,27.38  ( OK ),1.51  ( OK ),1.50  ( OK ),74.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),100.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),12582.70  ( OK ),54.84  ( OK ),57.00  ( OK )
Mon  Jun 02 09:45:00  CDT,30.20  ( OK ),1.49  ( OK ),1.50  ( OK ),73.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),100.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),12870.26  ( OK ),55.18  ( OK ),57.00  ( OK )
Mon  Jun 02 10:00:00  CDT,28.43  ( OK ),1.44  ( OK ),1.50  ( OK ),74.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13981.41  ( OK ),56.72  ( OK ),57.00  ( OK )
Mon  Jun 02 10:15:00  CDT,27.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),13781.97  ( OK ),56.90  ( OK ),57.00  ( OK )
Mon  Jun 02 10:30:00  CDT,30.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13731.53  ( OK ),57.09  ( OK ),57.00  ( OK )
Mon  Jun 02 10:45:00  CDT,34.73  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.36  ( OK ),0.00  ( OK ),0.00  ( OK ),14135.48  ( OK ),57.52  ( OK ),57.00  ( OK )
Mon  Jun 02 11:00:00  CDT,29.39  ( OK ),1.49  ( OK ),1.50  ( OK ),74.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( Fault ),56.54  ( OK ),0.00  ( OK ),0.00  ( OK ),14226.63  ( OK ),57.75  ( OK ),57.00  ( OK )
Mon  Jun 02 11:15:00  CDT,30.17  ( OK ),1.51  ( OK ),1.50  ( OK ),74.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),14064.90  ( OK ),57.77  ( OK ),57.00  ( OK )
Mon  Jun 02 11:30:00  CDT,32.15  ( OK ),1.49  ( OK ),1.50  ( OK ),74.02  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( Fault ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),14427.63  ( OK ),58.27  ( OK ),57.00  ( OK )
Mon  Jun 02 11:45:00  CDT,31.06  ( OK ),1.54  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13815.47  ( OK ),57.22  ( OK ),57.00  ( OK )
Mon  Jun 02 12:00:00  CDT,26.00  ( OK ),1.51  ( OK ),1.50  ( OK ),72.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),13336.06  ( OK ),56.45  ( OK ),57.00  ( OK )
Mon  Jun 02 12:15:00  CDT,26.26  ( OK ),1.49  ( OK ),1.50  ( OK ),72.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),13148.60  ( OK ),55.59  ( OK ),57.00  ( OK )
Mon  Jun 02 12:30:00  CDT,27.50  ( OK ),1.48  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12645.81  ( OK ),55.20  ( OK ),57.00  ( OK )
Mon  Jun 02 12:45:00  CDT,29.57  ( OK ),1.50  ( OK ),1.50  ( OK ),72.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),100.00  ( OK ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),12443.73  ( OK ),54.83  ( OK ),57.00  ( OK )
Mon  Jun 02 13:00:00  CDT,27.36  ( OK ),1.48  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),56.38  ( OK ),0.00  ( OK ),0.00  ( OK ),13292.03  ( OK ),55.84  ( OK ),57.00  ( OK )
Mon  Jun 02 13:15:00  CDT,26.93  ( OK ),1.49  ( OK ),1.50  ( OK ),73.17  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),13216.12  ( OK ),56.00  ( OK ),57.00  ( OK )
Mon  Jun 02 13:30:00  CDT,30.85  ( OK ),1.48  ( OK ),1.50  ( OK ),73.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),0.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13451.67  ( OK ),56.50  ( OK ),57.00  ( OK )
Mon  Jun 02 13:45:00  CDT,28.56  ( OK ),1.48  ( OK ),1.50  ( OK ),73.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),14181.71  ( OK ),57.59  ( OK ),57.00  ( OK )
Mon  Jun 02 14:00:00  CDT,27.84  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),14150.76  ( OK ),57.70  ( OK ),57.00  ( OK )
Mon  Jun 02 14:15:00  CDT,29.20  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( Fault ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),14465.34  ( OK ),57.97  ( OK ),57.00  ( OK )
Mon  Jun 02 14:30:00  CDT,27.93  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),14140.80  ( OK ),57.54  ( OK ),57.00  ( OK )
Mon  Jun 02 14:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( Fault ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),13787.90  ( OK ),57.15  ( OK ),57.00  ( OK )
Mon  Jun 02 15:00:00  CDT,28.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),13835.75  ( OK ),57.06  ( OK ),57.00  ( OK )
Mon  Jun 02 15:15:00  CDT,29.30  ( OK ),1.51  ( OK ),1.50  ( OK ),74.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13713.35  ( OK ),56.86  ( OK ),57.00  ( OK )
Mon  Jun 02 15:30:00  CDT,29.06  ( OK ),1.50  ( OK ),1.50  ( OK ),74.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),13836.15  ( OK ),56.84  ( OK ),57.00  ( OK )
Mon  Jun 02 15:45:00  CDT,28.21  ( OK ),1.50  ( OK ),1.50  ( OK ),74.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13676.31  ( OK ),56.52  ( OK ),57.00  ( OK )
Mon  Jun 02 16:00:00  CDT,25.68  ( OK ),1.52  ( OK ),1.50  ( OK ),74.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),100.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),13028.60  ( OK ),55.40  ( OK ),57.00  ( OK )
Mon  Jun 02 16:15:00  CDT,25.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),100.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12783.95  ( OK ),55.06  ( OK ),57.00  ( OK )
Mon  Jun 02 16:30:00  CDT,25.37  ( OK ),1.52  ( OK ),1.50  ( OK ),74.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12273.11  ( OK ),54.40  ( OK ),57.00  ( OK )
Mon  Jun 02 16:45:00  CDT,27.71  ( OK ),1.50  ( OK ),1.50  ( OK ),74.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12472.56  ( OK ),54.40  ( OK ),57.00  ( OK )
Mon  Jun 02 17:00:00  CDT,28.68  ( OK ),1.50  ( OK ),1.50  ( OK ),74.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),12178.15  ( OK ),54.08  ( OK ),57.00  ( OK )
Mon  Jun 02 17:15:00  CDT,31.12  ( OK ),1.51  ( OK ),1.50  ( OK ),74.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),11863.14  ( OK ),53.61  ( OK ),57.00  ( OK )
Mon  Jun 02 17:30:00  CDT,32.43  ( OK ),1.51  ( OK ),1.50  ( OK ),74.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( Fault ),57.16  ( OK ),0.00  ( OK ),0.00  ( OK ),11552.83  ( OK ),53.25  ( OK ),57.00  ( OK )
Mon  Jun 02 17:45:00  CDT,30.57  ( OK ),1.50  ( OK ),1.50  ( OK ),74.13  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),11546.25  ( OK ),52.93  ( OK ),57.00  ( OK )
Mon  Jun 02 18:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( Fault ),65.50  ( OK ),0.00  ( OK ),0.00  ( OK ),11804.53  ( OK ),53.40  ( OK ),57.00  ( OK )
Mon  Jun 02 18:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),76.13  ( OK ),0.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 18:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),76.43  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 18:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),76.51  ( OK ),0.00  ( OK ),68.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 19:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.18  ( OK ),75.67  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.21  ( OK ),75.67  ( OK ),0.00  ( OK ),76.16  ( OK ),100.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.49  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),100.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.81  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.50  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( Fault ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( Fault ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.07  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),70.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),100.00  ( OK ),69.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),100.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Mon  Jun 02 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( Fault ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( Fault ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),100.00  ( OK ),69.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),100.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( Fault ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( Fault ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),69.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),100.00  ( OK ),69.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),69.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),68.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),68.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Tue  Jun 03 06:15:00  CDT,100.00  ( OK ),0.65  ( OK ),1.50  ( OK ),68.05  ( OK ),75.67  ( OK ),100.00  ( OK ),76.71  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),34446.02  ( OK ),93.06  ( OK ),57.00  ( OK )
Tue  Jun 03 06:30:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),100.00  ( OK ),75.97  ( OK ),0.00  ( Fault ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),37007.37  ( OK ),99.98  ( OK ),57.00  ( OK )
Tue  Jun 03 06:45:00  CDT,98.80  ( OK ),0.91  ( OK ),1.50  ( OK ),68.37  ( OK ),75.67  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),56.84  ( OK ),0.00  ( OK ),0.00  ( OK ),36438.71  ( OK ),99.98  ( OK ),57.00  ( OK )
Tue  Jun 03 07:00:00  CDT,92.76  ( OK ),1.47  ( OK ),1.50  ( OK ),68.64  ( OK ),75.67  ( OK ),100.00  ( OK ),74.94  ( OK ),0.00  ( Fault ),56.45  ( OK ),0.00  ( OK ),0.00  ( OK ),34770.37  ( OK ),99.98  ( OK ),57.00  ( OK )
Tue  Jun 03 07:15:00  CDT,69.71  ( OK ),1.86  ( OK ),1.50  ( OK ),68.79  ( OK ),75.67  ( Fault ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),54.75  ( OK ),0.00  ( OK ),0.00  ( OK ),27528.97  ( OK ),86.08  ( OK ),57.00  ( OK )
Tue  Jun 03 07:30:00  CDT,44.09  ( OK ),1.74  ( OK ),1.50  ( OK ),68.72  ( OK ),75.67  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( OK ),54.86  ( OK ),0.00  ( OK ),0.00  ( OK ),22243.75  ( OK ),75.18  ( OK ),57.00  ( OK )
Tue  Jun 03 07:45:00  CDT,29.09  ( OK ),1.65  ( OK ),1.50  ( OK ),69.11  ( OK ),75.67  ( OK ),100.00  ( OK ),74.86  ( OK ),0.00  ( OK ),55.72  ( OK ),0.00  ( OK ),0.00  ( OK ),19218.94  ( OK ),68.69  ( OK ),57.00  ( OK )
Tue  Jun 03 08:00:00  CDT,22.76  ( OK ),1.61  ( OK ),1.50  ( OK ),68.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.45  ( OK ),0.00  ( OK ),0.00  ( OK ),17423.24  ( OK ),64.62  ( OK ),57.00  ( OK )
Tue  Jun 03 08:15:00  CDT,21.41  ( OK ),1.55  ( OK ),1.50  ( OK ),69.43  ( OK ),75.67  ( OK ),100.00  ( OK ),75.28  ( OK ),100.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),16589.07  ( OK ),62.38  ( OK ),57.00  ( OK )
Tue  Jun 03 08:30:00  CDT,30.26  ( OK ),1.52  ( OK ),1.50  ( OK ),72.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),100.00  ( OK ),57.56  ( OK ),0.00  ( OK ),0.00  ( OK ),16128.40  ( OK ),60.93  ( OK ),57.00  ( OK )
Tue  Jun 03 08:45:00  CDT,22.57  ( OK ),1.53  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),15165.14  ( OK ),59.86  ( OK ),57.00  ( OK )
Tue  Jun 03 09:00:00  CDT,24.34  ( OK ),1.52  ( OK ),1.50  ( OK ),72.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),14730.75  ( OK ),58.65  ( OK ),57.00  ( OK )
Tue  Jun 03 09:15:00  CDT,25.35  ( OK ),1.53  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.99  ( OK ),0.00  ( OK ),0.00  ( OK ),13987.92  ( OK ),57.38  ( OK ),57.00  ( OK )
Tue  Jun 03 09:30:00  CDT,23.71  ( OK ),1.53  ( OK ),1.50  ( OK ),72.89  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.75  ( OK ),0.00  ( OK ),0.00  ( OK ),13422.21  ( OK ),56.43  ( OK ),57.00  ( OK )
Tue  Jun 03 09:45:00  CDT,21.92  ( OK ),1.51  ( OK ),1.50  ( OK ),72.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( Fault ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),12910.33  ( OK ),55.49  ( OK ),57.00  ( OK )
Tue  Jun 03 10:00:00  CDT,22.09  ( OK ),1.50  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),13232.15  ( OK ),55.61  ( OK ),57.00  ( OK )
Tue  Jun 03 10:15:00  CDT,25.76  ( OK ),1.49  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( Fault ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),13153.21  ( OK ),55.88  ( OK ),57.00  ( OK )
Tue  Jun 03 10:30:00  CDT,26.02  ( OK ),1.52  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12980.33  ( OK ),55.45  ( OK ),57.00  ( OK )
Tue  Jun 03 10:45:00  CDT,29.09  ( OK ),1.45  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),14259.01  ( OK ),56.40  ( OK ),57.00  ( OK )
Tue  Jun 03 11:00:00  CDT,23.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),13227.03  ( OK ),55.81  ( OK ),57.00  ( OK )
Tue  Jun 03 11:15:00  CDT,22.88  ( OK ),1.49  ( OK ),1.50  ( OK ),73.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13632.09  ( OK ),55.95  ( OK ),57.00  ( OK )
Tue  Jun 03 11:30:00  CDT,23.53  ( OK ),1.49  ( OK ),1.50  ( OK ),73.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.36  ( OK ),100.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),13488.61  ( OK ),56.20  ( OK ),57.00  ( OK )
Tue  Jun 03 11:45:00  CDT,22.84  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.38  ( OK ),100.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),13282.48  ( OK ),55.97  ( OK ),57.00  ( OK )
Tue  Jun 03 12:00:00  CDT,22.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),13034.31  ( OK ),55.70  ( OK ),57.00  ( OK )
Tue  Jun 03 12:15:00  CDT,24.45  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),12810.37  ( OK ),55.13  ( OK ),57.00  ( OK )
Tue  Jun 03 12:30:00  CDT,26.52  ( OK ),1.51  ( OK ),1.50  ( OK ),73.78  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),12562.62  ( OK ),54.70  ( OK ),57.00  ( OK )
Tue  Jun 03 12:45:00  CDT,26.00  ( OK ),1.51  ( OK ),1.50  ( OK ),73.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),12362.28  ( OK ),54.22  ( OK ),57.00  ( OK )
Tue  Jun 03 13:00:00  CDT,28.34  ( OK ),1.49  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.45  ( OK ),0.00  ( Fault ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),12686.99  ( OK ),54.29  ( OK ),57.00  ( OK )
Tue  Jun 03 13:15:00  CDT,23.64  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),12869.52  ( OK ),54.81  ( OK ),57.00  ( OK )
Tue  Jun 03 13:30:00  CDT,25.93  ( OK ),1.48  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( Fault ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),12869.84  ( OK ),55.02  ( OK ),57.00  ( OK )
Tue  Jun 03 13:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13133.40  ( OK ),55.16  ( OK ),57.00  ( OK )
Tue  Jun 03 14:00:00  CDT,24.10  ( OK ),1.49  ( OK ),1.50  ( OK ),74.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.20  ( OK ),0.00  ( OK ),0.00  ( OK ),13192.10  ( OK ),55.25  ( OK ),57.00  ( OK )
Tue  Jun 03 14:15:00  CDT,22.51  ( OK ),1.50  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),12935.85  ( OK ),55.11  ( OK ),57.00  ( OK )
Tue  Jun 03 14:30:00  CDT,24.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12911.05  ( OK ),55.15  ( OK ),57.00  ( OK )
Tue  Jun 03 14:45:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),74.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),13219.81  ( OK ),55.43  ( OK ),57.00  ( OK )
Tue  Jun 03 15:00:00  CDT,23.33  ( OK ),1.46  ( OK ),1.50  ( OK ),74.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),100.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),13904.02  ( OK ),56.13  ( OK ),57.00  ( OK )
Tue  Jun 03 15:15:00  CDT,23.41  ( OK ),1.50  ( OK ),1.50  ( OK ),74.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),13216.75  ( OK ),55.70  ( OK ),57.00  ( OK )
Tue  Jun 03 15:30:00  CDT,24.93  ( OK ),1.48  ( OK ),1.50  ( OK ),74.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13488.92  ( OK ),55.91  ( OK ),57.00  ( OK )
Tue  Jun 03 15:45:00  CDT,28.56  ( OK ),1.49  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),13696.75  ( OK ),56.27  ( OK ),57.00  ( OK )
Tue  Jun 03 16:00:00  CDT,23.29  ( OK ),1.50  ( OK ),1.50  ( OK ),74.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),13796.52  ( OK ),56.20  ( OK ),57.00  ( OK )
Tue  Jun 03 16:15:00  CDT,28.47  ( OK ),1.49  ( OK ),1.50  ( OK ),74.83  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.38  ( OK ),0.00  ( Fault ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),14068.85  ( OK ),56.43  ( OK ),57.00  ( OK )
Tue  Jun 03 16:30:00  CDT,23.66  ( OK ),1.50  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),14081.28  ( OK ),56.45  ( OK ),57.00  ( OK )
Tue  Jun 03 16:45:00  CDT,25.30  ( OK ),1.50  ( OK ),1.50  ( OK ),74.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( Fault ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14170.38  ( OK ),56.34  ( OK ),57.00  ( OK )
Tue  Jun 03 17:00:00  CDT,28.51  ( OK ),1.49  ( OK ),1.50  ( OK ),75.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),14219.85  ( OK ),56.47  ( OK ),57.00  ( OK )
Tue  Jun 03 17:15:00  CDT,22.00  ( OK ),1.52  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.52  ( OK ),0.00  ( OK ),0.00  ( OK ),13730.90  ( OK ),56.31  ( OK ),57.00  ( OK )
