TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  Jun 03 17:30:00  CDT,22.50  ( OK ),1.48  ( OK ),1.50  ( OK ),75.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),13173.96  ( OK ),55.93  ( OK ),57.00  ( OK )
Tue  Jun 03 17:45:00  CDT,25.70  ( OK ),1.50  ( OK ),1.50  ( OK ),74.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),13104.56  ( OK ),55.27  ( OK ),57.00  ( OK )
Tue  Jun 03 18:00:00  CDT,26.95  ( OK ),1.50  ( OK ),1.50  ( OK ),74.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),100.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),13083.40  ( OK ),55.20  ( OK ),57.00  ( OK )
Tue  Jun 03 18:15:00  CDT,27.52  ( OK ),1.50  ( OK ),1.50  ( OK ),74.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),100.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12970.70  ( OK ),55.09  ( OK ),57.00  ( OK )
Tue  Jun 03 18:30:00  CDT,26.77  ( OK ),1.49  ( OK ),1.50  ( OK ),74.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),12952.71  ( OK ),55.06  ( OK ),57.00  ( OK )
Tue  Jun 03 18:45:00  CDT,25.18  ( OK ),1.50  ( OK ),1.50  ( OK ),74.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),12754.34  ( OK ),54.70  ( OK ),57.00  ( OK )
Tue  Jun 03 19:00:00  CDT,22.38  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12637.39  ( OK ),54.40  ( OK ),57.00  ( OK )
Tue  Jun 03 19:15:00  CDT,20.39  ( OK ),1.51  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.74  ( OK ),0.00  ( OK ),0.00  ( OK ),12275.56  ( OK ),54.04  ( OK ),57.00  ( OK )
Tue  Jun 03 19:30:00  CDT,22.11  ( OK ),1.52  ( OK ),1.50  ( OK ),73.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( Fault ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11852.37  ( OK ),53.41  ( OK ),57.00  ( OK )
Tue  Jun 03 19:45:00  CDT,20.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),11239.35  ( OK ),52.68  ( OK ),57.00  ( OK )
Tue  Jun 03 20:00:00  CDT,22.28  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( Fault ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),10974.47  ( OK ),52.18  ( OK ),57.00  ( OK )
Tue  Jun 03 20:15:00  CDT,20.44  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),10878.82  ( OK ),52.15  ( OK ),57.00  ( OK )
Tue  Jun 03 20:30:00  CDT,22.67  ( OK ),1.49  ( OK ),1.50  ( OK ),73.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),10775.38  ( OK ),52.09  ( OK ),57.00  ( OK )
Tue  Jun 03 20:45:00  CDT,23.71  ( OK ),1.50  ( OK ),1.50  ( OK ),72.94  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10702.21  ( OK ),52.13  ( OK ),57.00  ( OK )
Tue  Jun 03 21:00:00  CDT,25.89  ( OK ),1.47  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),10545.81  ( OK ),53.02  ( OK ),57.00  ( OK )
Tue  Jun 03 21:15:00  CDT,27.54  ( OK ),1.51  ( OK ),1.50  ( OK ),72.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),100.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),10374.13  ( OK ),52.18  ( OK ),57.00  ( OK )
Tue  Jun 03 21:30:00  CDT,25.95  ( OK ),1.51  ( OK ),1.50  ( OK ),72.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),100.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),10163.31  ( OK ),51.95  ( OK ),57.00  ( OK )
Tue  Jun 03 21:45:00  CDT,23.86  ( OK ),1.51  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),10085.45  ( OK ),51.77  ( OK ),57.00  ( OK )
Tue  Jun 03 22:00:00  CDT,20.18  ( OK ),1.50  ( OK ),1.50  ( OK ),72.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),9665.10  ( OK ),51.20  ( OK ),57.00  ( OK )
Tue  Jun 03 22:15:00  CDT,21.27  ( OK ),1.46  ( OK ),1.50  ( OK ),72.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),9340.93  ( OK ),51.31  ( OK ),57.00  ( OK )
Tue  Jun 03 22:30:00  CDT,24.87  ( OK ),1.50  ( OK ),1.50  ( OK ),72.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),9366.51  ( OK ),50.86  ( OK ),57.00  ( OK )
Tue  Jun 03 22:45:00  CDT,26.13  ( OK ),1.50  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( Fault ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),9004.82  ( OK ),50.52  ( OK ),57.00  ( OK )
Tue  Jun 03 23:00:00  CDT,25.65  ( OK ),1.51  ( OK ),1.50  ( OK ),72.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8710.31  ( OK ),50.08  ( OK ),57.00  ( OK )
Tue  Jun 03 23:15:00  CDT,22.70  ( OK ),1.51  ( OK ),1.50  ( OK ),72.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),56.72  ( OK ),0.00  ( OK ),0.00  ( OK ),8154.09  ( OK ),49.38  ( OK ),57.00  ( OK )
Tue  Jun 03 23:30:00  CDT,17.19  ( OK ),1.52  ( OK ),1.50  ( OK ),72.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.56  ( OK ),0.00  ( OK ),0.00  ( OK ),7272.26  ( OK ),48.61  ( OK ),57.00  ( OK )
Tue  Jun 03 23:45:00  CDT,17.03  ( OK ),1.52  ( OK ),1.50  ( OK ),72.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),6610.05  ( OK ),48.00  ( OK ),57.00  ( OK )
Wed  Jun 04 00:00:00  CDT,86.33  ( OK ),1.50  ( OK ),1.50  ( OK ),72.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),6347.64  ( OK ),47.61  ( OK ),57.00  ( OK )
Wed  Jun 04 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.17  ( OK ),100.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.26  ( OK ),0.00  ( OK ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( Fault ),69.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( Fault ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),100.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),100.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.34  ( OK ),0.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),69.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( Fault ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.31  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.03  ( OK ),0.00  ( Fault ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Wed  Jun 04 06:15:00  CDT,0.00  ( OK ),0.88  ( OK ),1.50  ( OK ),65.33  ( OK ),75.67  ( OK ),72.84  ( OK ),76.05  ( OK ),0.00  ( OK ),67.69  ( OK ),0.00  ( OK ),0.00  ( OK ),29580.23  ( OK ),84.51  ( OK ),57.00  ( OK )
Wed  Jun 04 06:30:00  CDT,90.25  ( OK ),1.41  ( OK ),1.50  ( OK ),61.87  ( OK ),75.67  ( OK ),100.00  ( OK ),75.93  ( OK ),0.00  ( OK ),55.50  ( OK ),0.00  ( OK ),0.00  ( OK ),30984.49  ( OK ),91.72  ( OK ),57.00  ( OK )
Wed  Jun 04 06:45:00  CDT,47.82  ( OK ),1.91  ( OK ),1.50  ( OK ),61.51  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),53.70  ( OK ),0.00  ( OK ),0.00  ( OK ),21131.04  ( OK ),76.01  ( OK ),57.00  ( OK )
Wed  Jun 04 07:00:00  CDT,25.80  ( OK ),1.80  ( OK ),1.50  ( OK ),61.56  ( OK ),75.67  ( OK ),100.00  ( OK ),75.17  ( OK ),100.00  ( OK ),55.25  ( OK ),0.00  ( OK ),0.00  ( OK ),15211.69  ( OK ),63.86  ( OK ),57.00  ( OK )
Wed  Jun 04 07:15:00  CDT,20.71  ( OK ),1.65  ( OK ),1.50  ( OK ),61.59  ( OK ),75.67  ( OK ),100.00  ( OK ),75.23  ( OK ),100.00  ( OK ),56.49  ( OK ),0.00  ( OK ),0.00  ( OK ),12583.61  ( OK ),57.43  ( OK ),57.00  ( OK )
Wed  Jun 04 07:30:00  CDT,20.51  ( OK ),1.56  ( OK ),1.50  ( OK ),61.54  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),11384.66  ( OK ),54.63  ( OK ),57.00  ( OK )
Wed  Jun 04 07:45:00  CDT,19.70  ( OK ),1.56  ( OK ),1.50  ( OK ),61.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),10222.00  ( OK ),52.61  ( OK ),57.00  ( OK )
Wed  Jun 04 08:00:00  CDT,18.63  ( OK ),1.50  ( OK ),1.50  ( OK ),62.22  ( OK ),75.67  ( OK ),100.00  ( OK ),75.49  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),9427.75  ( OK ),51.33  ( OK ),57.00  ( OK )
Wed  Jun 04 08:15:00  CDT,17.56  ( OK ),1.50  ( OK ),1.50  ( OK ),62.22  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),9797.06  ( OK ),50.72  ( OK ),57.00  ( OK )
Wed  Jun 04 08:30:00  CDT,23.55  ( OK ),1.44  ( OK ),1.50  ( OK ),62.73  ( OK ),75.67  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( Fault ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),11630.99  ( OK ),52.43  ( OK ),57.00  ( OK )
Wed  Jun 04 08:45:00  CDT,23.59  ( OK ),1.49  ( OK ),1.50  ( OK ),63.29  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),11379.49  ( OK ),52.81  ( OK ),57.00  ( OK )
Wed  Jun 04 09:00:00  CDT,24.81  ( OK ),1.49  ( OK ),1.50  ( OK ),63.43  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( Fault ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),12144.16  ( OK ),53.58  ( OK ),57.00  ( OK )
Wed  Jun 04 09:15:00  CDT,20.39  ( OK ),1.50  ( OK ),1.50  ( OK ),62.15  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.75  ( OK ),0.00  ( OK ),0.00  ( OK ),11973.00  ( OK ),53.68  ( OK ),57.00  ( OK )
Wed  Jun 04 09:30:00  CDT,23.79  ( OK ),1.45  ( OK ),1.50  ( OK ),61.26  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11873.37  ( OK ),54.18  ( OK ),57.00  ( OK )
Wed  Jun 04 09:45:00  CDT,25.78  ( OK ),1.50  ( OK ),1.50  ( OK ),61.06  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12110.90  ( OK ),53.75  ( OK ),57.00  ( OK )
Wed  Jun 04 10:00:00  CDT,21.50  ( OK ),1.50  ( OK ),1.50  ( OK ),61.37  ( OK ),75.67  ( OK ),100.00  ( OK ),75.58  ( OK ),0.00  ( OK ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),12128.65  ( OK ),53.72  ( OK ),57.00  ( OK )
Wed  Jun 04 10:15:00  CDT,20.72  ( OK ),1.51  ( OK ),1.50  ( OK ),60.98  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.58  ( OK ),100.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),11748.51  ( OK ),53.31  ( OK ),57.00  ( OK )
Wed  Jun 04 10:30:00  CDT,23.26  ( OK ),1.50  ( OK ),1.50  ( OK ),60.96  ( OK ),75.67  ( OK ),100.00  ( OK ),75.57  ( OK ),100.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11880.66  ( OK ),53.31  ( OK ),57.00  ( OK )
Wed  Jun 04 10:45:00  CDT,25.66  ( OK ),1.48  ( OK ),1.50  ( OK ),60.50  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),12538.46  ( OK ),54.15  ( OK ),57.00  ( OK )
Wed  Jun 04 11:00:00  CDT,27.07  ( OK ),1.50  ( OK ),1.50  ( OK ),60.48  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),57.11  ( OK ),0.00  ( OK ),0.00  ( OK ),12434.30  ( OK ),53.88  ( OK ),57.00  ( OK )
Wed  Jun 04 11:15:00  CDT,25.53  ( OK ),1.49  ( OK ),1.50  ( OK ),60.24  ( OK ),75.67  ( OK ),100.00  ( OK ),75.56  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),12296.53  ( OK ),53.93  ( OK ),57.00  ( OK )
Wed  Jun 04 11:30:00  CDT,23.05  ( OK ),1.51  ( OK ),1.50  ( OK ),60.02  ( OK ),75.67  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),12129.95  ( OK ),53.77  ( OK ),57.00  ( OK )
Wed  Jun 04 11:45:00  CDT,18.54  ( OK ),1.51  ( OK ),1.50  ( OK ),59.53  ( OK ),75.67  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( Fault ),56.70  ( OK ),0.00  ( OK ),0.00  ( OK ),12010.76  ( OK ),53.31  ( OK ),57.00  ( OK )
Wed  Jun 04 12:00:00  CDT,17.81  ( OK ),1.51  ( OK ),1.50  ( OK ),59.45  ( OK ),75.67  ( OK ),100.00  ( OK ),75.47  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),11942.44  ( OK ),53.02  ( OK ),57.00  ( OK )
Wed  Jun 04 12:15:00  CDT,20.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.80  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( Fault ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),11902.54  ( OK ),53.11  ( OK ),57.00  ( OK )
Wed  Jun 04 12:30:00  CDT,20.43  ( OK ),1.51  ( OK ),1.50  ( OK ),59.75  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),11240.93  ( OK ),52.63  ( OK ),57.00  ( OK )
Wed  Jun 04 12:45:00  CDT,19.48  ( OK ),1.54  ( OK ),1.50  ( OK ),60.29  ( OK ),75.67  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10647.94  ( OK ),51.83  ( OK ),57.00  ( OK )
Wed  Jun 04 13:00:00  CDT,17.87  ( OK ),1.51  ( OK ),1.50  ( OK ),60.30  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),10471.04  ( OK ),51.29  ( OK ),57.00  ( OK )
Wed  Jun 04 13:15:00  CDT,17.67  ( OK ),1.51  ( OK ),1.50  ( OK ),60.49  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),57.04  ( OK ),0.00  ( OK ),0.00  ( OK ),10488.59  ( OK ),51.13  ( OK ),57.00  ( OK )
Wed  Jun 04 13:30:00  CDT,20.21  ( OK ),1.50  ( OK ),1.50  ( OK ),60.74  ( OK ),75.67  ( OK ),100.00  ( OK ),75.42  ( OK ),100.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),10570.40  ( OK ),51.11  ( OK ),57.00  ( OK )
Wed  Jun 04 13:45:00  CDT,24.03  ( OK ),1.47  ( OK ),1.50  ( OK ),60.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),100.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),11222.70  ( OK ),51.83  ( OK ),57.00  ( OK )
Wed  Jun 04 14:00:00  CDT,18.29  ( OK ),1.51  ( OK ),1.50  ( OK ),61.01  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),10770.25  ( OK ),51.95  ( OK ),57.00  ( OK )
Wed  Jun 04 14:15:00  CDT,17.62  ( OK ),1.49  ( OK ),1.50  ( OK ),61.11  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),11134.58  ( OK ),51.81  ( OK ),57.00  ( OK )
Wed  Jun 04 14:30:00  CDT,19.17  ( OK ),1.50  ( OK ),1.50  ( OK ),61.44  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.06  ( OK ),0.00  ( OK ),0.00  ( OK ),10986.63  ( OK ),51.77  ( OK ),57.00  ( OK )
Wed  Jun 04 14:45:00  CDT,21.43  ( OK ),1.49  ( OK ),1.50  ( OK ),61.89  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),57.22  ( OK ),0.00  ( OK ),0.00  ( OK ),11207.37  ( OK ),52.02  ( OK ),57.00  ( OK )
Wed  Jun 04 15:00:00  CDT,20.94  ( OK ),1.48  ( OK ),1.50  ( OK ),62.71  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( Fault ),56.68  ( OK ),0.00  ( OK ),0.00  ( OK ),11660.71  ( OK ),52.31  ( OK ),57.00  ( OK )
Wed  Jun 04 15:15:00  CDT,24.00  ( OK ),1.49  ( OK ),1.50  ( OK ),63.53  ( OK ),75.67  ( OK ),100.00  ( OK ),75.42  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),11480.86  ( OK ),52.34  ( OK ),57.00  ( OK )
Wed  Jun 04 15:30:00  CDT,25.23  ( OK ),1.48  ( OK ),1.50  ( OK ),63.67  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( Fault ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),11536.66  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 15:45:00  CDT,28.85  ( OK ),1.51  ( OK ),1.50  ( OK ),64.12  ( OK ),75.67  ( OK ),100.00  ( OK ),75.40  ( OK ),0.00  ( OK ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),11376.71  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 16:00:00  CDT,24.52  ( OK ),1.46  ( OK ),1.50  ( OK ),63.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.31  ( OK ),0.00  ( OK ),0.00  ( OK ),11460.62  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 16:15:00  CDT,19.92  ( OK ),1.49  ( OK ),1.50  ( OK ),63.58  ( OK ),75.67  ( OK ),100.00  ( OK ),75.37  ( OK ),0.00  ( OK ),56.65  ( OK ),0.00  ( OK ),0.00  ( OK ),11581.94  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 16:30:00  CDT,19.60  ( OK ),1.51  ( OK ),1.50  ( OK ),63.65  ( OK ),75.67  ( OK ),100.00  ( OK ),75.35  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),11325.51  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 16:45:00  CDT,20.47  ( OK ),1.46  ( OK ),1.50  ( OK ),63.38  ( OK ),75.67  ( OK ),100.00  ( OK ),75.33  ( OK ),100.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),11177.41  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 17:00:00  CDT,18.31  ( OK ),1.51  ( OK ),1.50  ( OK ),62.77  ( OK ),75.67  ( OK ),100.00  ( OK ),75.31  ( OK ),100.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),11168.35  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 17:15:00  CDT,20.01  ( OK ),1.45  ( OK ),1.50  ( OK ),63.00  ( OK ),75.67  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),56.95  ( OK ),0.00  ( OK ),0.00  ( OK ),11059.08  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 17:30:00  CDT,19.84  ( OK ),1.50  ( OK ),1.50  ( OK ),63.14  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11168.06  ( OK ),52.56  ( OK ),57.00  ( OK )
Wed  Jun 04 17:45:00  CDT,19.82  ( OK ),1.50  ( OK ),1.50  ( OK ),62.72  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),11111.69  ( OK ),52.15  ( OK ),57.00  ( OK )
Wed  Jun 04 18:00:00  CDT,18.76  ( OK ),1.46  ( OK ),1.50  ( OK ),63.37  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.83  ( OK ),0.00  ( OK ),0.00  ( OK ),11863.25  ( OK ),52.15  ( OK ),57.00  ( OK )
Wed  Jun 04 18:15:00  CDT,19.46  ( OK ),1.51  ( OK ),1.50  ( OK ),63.66  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10794.61  ( OK ),51.93  ( OK ),57.00  ( OK )
Wed  Jun 04 18:30:00  CDT,19.06  ( OK ),1.49  ( OK ),1.50  ( OK ),63.44  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10852.95  ( OK ),52.07  ( OK ),57.00  ( OK )
Wed  Jun 04 18:45:00  CDT,19.42  ( OK ),1.49  ( OK ),1.50  ( OK ),63.25  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11209.83  ( OK ),52.14  ( OK ),57.00  ( OK )
Wed  Jun 04 19:00:00  CDT,17.85  ( OK ),1.50  ( OK ),1.50  ( OK ),62.94  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),10836.20  ( OK ),51.94  ( OK ),57.00  ( OK )
Wed  Jun 04 19:15:00  CDT,18.22  ( OK ),1.50  ( OK ),1.50  ( OK ),62.98  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.08  ( OK ),0.00  ( OK ),0.00  ( OK ),10340.53  ( OK ),51.53  ( OK ),57.00  ( OK )
Wed  Jun 04 19:30:00  CDT,17.11  ( OK ),1.52  ( OK ),1.50  ( OK ),62.77  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),10085.41  ( OK ),51.32  ( OK ),57.00  ( OK )
Wed  Jun 04 19:45:00  CDT,18.07  ( OK ),1.53  ( OK ),1.50  ( OK ),62.49  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.90  ( OK ),0.00  ( OK ),0.00  ( OK ),10339.41  ( OK ),52.09  ( OK ),57.00  ( OK )
Wed  Jun 04 20:00:00  CDT,16.22  ( OK ),1.52  ( OK ),1.50  ( OK ),61.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),57.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9255.21  ( OK ),50.81  ( OK ),57.00  ( OK )
Wed  Jun 04 20:15:00  CDT,14.31  ( OK ),1.50  ( OK ),1.50  ( OK ),61.59  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),8717.31  ( OK ),50.00  ( OK ),57.00  ( OK )
Wed  Jun 04 20:30:00  CDT,14.90  ( OK ),1.46  ( OK ),1.50  ( OK ),61.15  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.97  ( OK ),0.00  ( OK ),0.00  ( OK ),8478.75  ( OK ),50.35  ( OK ),57.00  ( OK )
Wed  Jun 04 20:45:00  CDT,13.39  ( OK ),1.48  ( OK ),1.50  ( OK ),60.61  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.86  ( OK ),0.00  ( OK ),0.00  ( OK ),8138.67  ( OK ),50.26  ( OK ),57.00  ( OK )
Wed  Jun 04 21:00:00  CDT,13.22  ( OK ),1.51  ( OK ),1.50  ( OK ),60.44  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.02  ( OK ),0.00  ( OK ),0.00  ( OK ),8262.87  ( OK ),49.46  ( OK ),57.00  ( OK )
Wed  Jun 04 21:15:00  CDT,12.38  ( OK ),1.50  ( OK ),1.50  ( OK ),59.95  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),8306.11  ( OK ),49.36  ( OK ),57.00  ( OK )
Wed  Jun 04 21:30:00  CDT,11.39  ( OK ),1.50  ( OK ),1.50  ( OK ),59.35  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),56.88  ( OK ),0.00  ( OK ),0.00  ( OK ),8159.17  ( OK ),49.34  ( OK ),57.00  ( OK )
Wed  Jun 04 21:45:00  CDT,13.92  ( OK ),1.50  ( OK ),1.50  ( OK ),59.02  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.15  ( OK ),0.00  ( OK ),0.00  ( OK ),8147.01  ( OK ),49.20  ( OK ),57.00  ( OK )
Wed  Jun 04 22:00:00  CDT,11.44  ( OK ),1.50  ( OK ),1.50  ( OK ),58.01  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),7760.86  ( OK ),49.09  ( OK ),57.00  ( OK )
Wed  Jun 04 22:15:00  CDT,12.54  ( OK ),1.50  ( OK ),1.50  ( OK ),58.23  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),8029.25  ( OK ),49.09  ( OK ),57.00  ( OK )
Wed  Jun 04 22:30:00  CDT,11.96  ( OK ),1.50  ( OK ),1.50  ( OK ),58.33  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),7935.19  ( OK ),49.09  ( OK ),57.00  ( OK )
Wed  Jun 04 22:45:00  CDT,15.68  ( OK ),1.52  ( OK ),1.50  ( OK ),58.36  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),7492.88  ( OK ),48.73  ( OK ),57.00  ( OK )
Wed  Jun 04 23:00:00  CDT,19.02  ( OK ),1.50  ( OK ),1.50  ( OK ),57.90  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),7288.68  ( OK ),48.40  ( OK ),57.00  ( OK )
Wed  Jun 04 23:15:00  CDT,28.73  ( OK ),1.52  ( OK ),1.50  ( OK ),57.02  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),57.84  ( OK ),0.00  ( OK ),0.00  ( OK ),7302.63  ( OK ),48.47  ( OK ),57.00  ( OK )
Wed  Jun 04 23:30:00  CDT,22.34  ( OK ),1.50  ( OK ),1.50  ( OK ),56.85  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),7189.42  ( OK ),48.20  ( OK ),57.00  ( OK )
Wed  Jun 04 23:45:00  CDT,21.01  ( OK ),1.52  ( OK ),1.50  ( OK ),56.40  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.79  ( OK ),0.00  ( OK ),0.00  ( OK ),6502.16  ( OK ),47.72  ( OK ),57.00  ( OK )
Thu  Jun 05 00:00:00  CDT,28.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.51  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.47  ( OK ),0.00  ( OK ),0.00  ( OK ),6200.24  ( OK ),47.37  ( OK ),57.00  ( OK )
Thu  Jun 05 00:15:00  CDT,28.10  ( OK ),1.51  ( OK ),1.50  ( OK ),56.31  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),6239.91  ( OK ),47.20  ( OK ),57.00  ( OK )
Thu  Jun 05 00:30:00  CDT,32.43  ( OK ),1.50  ( OK ),1.50  ( OK ),56.24  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),5925.34  ( OK ),47.00  ( OK ),57.00  ( OK )
Thu  Jun 05 00:45:00  CDT,36.98  ( OK ),1.50  ( OK ),1.50  ( OK ),55.85  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.33  ( OK ),0.00  ( OK ),0.00  ( OK ),6004.06  ( OK ),46.92  ( OK ),57.00  ( OK )
Thu  Jun 05 01:00:00  CDT,40.98  ( OK ),1.50  ( OK ),1.50  ( OK ),55.84  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),5722.28  ( OK ),46.72  ( OK ),57.00  ( OK )
Thu  Jun 05 01:15:00  CDT,45.84  ( OK ),1.49  ( OK ),1.50  ( OK ),55.76  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.34  ( OK ),0.00  ( OK ),0.00  ( OK ),5780.54  ( OK ),46.90  ( OK ),57.00  ( OK )
Thu  Jun 05 01:30:00  CDT,49.09  ( OK ),1.49  ( OK ),1.50  ( OK ),55.53  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.24  ( OK ),0.00  ( OK ),0.00  ( OK ),6055.28  ( OK ),46.95  ( OK ),57.00  ( OK )
Thu  Jun 05 01:45:00  CDT,49.21  ( OK ),1.51  ( OK ),1.50  ( OK ),55.11  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.93  ( OK ),0.00  ( OK ),0.00  ( OK ),5772.21  ( OK ),46.73  ( OK ),57.00  ( OK )
Thu  Jun 05 02:00:00  CDT,44.47  ( OK ),1.50  ( OK ),1.50  ( OK ),54.92  ( OK ),75.67  ( OK ),99.67  ( OK ),75.29  ( OK ),0.00  ( OK ),56.59  ( OK ),0.00  ( OK ),0.00  ( OK ),5759.42  ( OK ),46.68  ( OK ),57.00  ( OK )
Thu  Jun 05 02:15:00  CDT,38.09  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),98.23  ( OK ),75.29  ( OK ),0.00  ( OK ),56.43  ( OK ),0.00  ( OK ),0.00  ( OK ),5405.37  ( OK ),46.65  ( OK ),57.00  ( OK )
Thu  Jun 05 02:30:00  CDT,31.21  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),75.67  ( OK ),96.63  ( OK ),75.29  ( OK ),100.00  ( OK ),56.38  ( OK ),0.00  ( OK ),0.00  ( OK ),5312.92  ( OK ),46.52  ( OK ),57.00  ( OK )
Thu  Jun 05 02:45:00  CDT,22.76  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),95.05  ( OK ),75.29  ( OK ),100.00  ( OK ),56.29  ( OK ),0.00  ( OK ),0.00  ( OK ),5178.26  ( OK ),46.18  ( OK ),57.00  ( OK )
Thu  Jun 05 03:00:00  CDT,13.13  ( OK ),1.51  ( OK ),1.50  ( OK ),54.62  ( OK ),75.67  ( OK ),92.31  ( OK ),75.29  ( OK ),0.00  ( OK ),56.18  ( OK ),0.00  ( OK ),0.00  ( OK ),4465.12  ( OK ),45.89  ( OK ),57.00  ( OK )
Thu  Jun 05 03:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.16  ( OK ),75.67  ( OK ),87.86  ( OK ),75.29  ( OK ),0.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5840.77  ( OK ),46.21  ( OK ),57.00  ( OK )
Thu  Jun 05 03:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.81  ( OK ),75.67  ( OK ),81.34  ( OK ),75.29  ( OK ),0.00  ( OK ),55.65  ( OK ),0.00  ( OK ),0.00  ( OK ),3653.61  ( OK ),45.36  ( OK ),57.00  ( OK )
Thu  Jun 05 03:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),75.67  ( OK ),75.47  ( OK ),75.29  ( OK ),0.00  ( OK ),55.63  ( OK ),0.00  ( OK ),0.00  ( OK ),2708.59  ( OK ),44.93  ( OK ),57.00  ( OK )
Thu  Jun 05 04:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.73  ( OK ),75.67  ( OK ),73.47  ( OK ),75.29  ( OK ),0.00  ( Fault ),56.02  ( OK ),0.00  ( OK ),0.00  ( OK ),2120.85  ( OK ),44.75  ( OK ),57.00  ( OK )
Thu  Jun 05 04:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.10  ( OK ),75.67  ( Fault ),73.77  ( OK ),75.29  ( OK ),0.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),1687.78  ( OK ),44.61  ( OK ),57.00  ( OK )
Thu  Jun 05 04:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.21  ( OK ),75.67  ( OK ),75.02  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.20  ( OK ),0.00  ( OK ),0.00  ( OK ),937.93  ( OK ),44.39  ( OK ),57.00  ( OK )
Thu  Jun 05 04:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.08  ( OK ),75.67  ( OK ),75.67  ( OK ),75.29  ( OK ),0.00  ( OK ),57.13  ( OK ),0.00  ( OK ),0.00  ( OK ),349.38  ( OK ),44.38  ( OK ),57.00  ( OK )
Thu  Jun 05 05:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.99  ( OK ),75.67  ( OK ),76.29  ( OK ),75.29  ( OK ),0.00  ( OK ),57.09  ( OK ),0.00  ( OK ),0.00  ( OK ),801.46  ( OK ),44.34  ( OK ),57.00  ( OK )
Thu  Jun 05 05:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.85  ( OK ),75.67  ( OK ),75.38  ( OK ),75.29  ( OK ),0.00  ( OK ),56.91  ( OK ),0.00  ( OK ),0.00  ( OK ),2416.22  ( OK ),43.81  ( OK ),57.00  ( OK )
Thu  Jun 05 05:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.55  ( OK ),75.67  ( OK ),73.12  ( OK ),75.29  ( OK ),0.00  ( OK ),56.77  ( OK ),0.00  ( OK ),0.00  ( OK ),2744.03  ( OK ),43.75  ( OK ),57.00  ( OK )
Thu  Jun 05 05:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.76  ( OK ),75.67  ( OK ),71.59  ( OK ),75.29  ( OK ),100.00  ( OK ),56.81  ( OK ),0.00  ( OK ),0.00  ( OK ),3207.30  ( OK ),43.35  ( OK ),57.00  ( OK )
Thu  Jun 05 06:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),55.15  ( OK ),75.67  ( OK ),72.41  ( OK ),75.29  ( OK ),100.00  ( OK ),57.18  ( OK ),0.00  ( OK ),0.00  ( OK ),3784.92  ( OK ),44.22  ( OK ),57.00  ( OK )
Thu  Jun 05 06:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.02  ( OK ),75.67  ( OK ),77.87  ( OK ),75.29  ( OK ),0.00  ( OK ),57.70  ( OK ),0.00  ( OK ),0.00  ( OK ),3335.66  ( OK ),43.45  ( OK ),57.00  ( OK )
Thu  Jun 05 06:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),55.88  ( OK ),75.67  ( OK ),83.71  ( OK ),75.29  ( OK ),0.00  ( OK ),57.97  ( OK ),0.00  ( OK ),0.00  ( OK ),2923.93  ( OK ),43.51  ( OK ),57.00  ( OK )
Thu  Jun 05 06:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),56.00  ( OK ),75.67  ( OK ),89.10  ( OK ),75.29  ( OK ),0.00  ( OK ),57.38  ( OK ),0.00  ( OK ),0.00  ( OK ),7671.55  ( OK ),45.82  ( OK ),57.00  ( OK )
Thu  Jun 05 07:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),56.79  ( OK ),75.67  ( OK ),98.58  ( OK ),75.29  ( OK ),0.00  ( OK ),57.95  ( OK ),0.00  ( OK ),0.00  ( OK ),1542.98  ( OK ),44.41  ( OK ),57.00  ( OK )
Thu  Jun 05 07:15:00  CDT,18.63  ( OK ),1.52  ( OK ),1.50  ( OK ),57.63  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),58.75  ( OK ),0.00  ( OK ),0.00  ( OK ),4073.78  ( OK ),45.48  ( OK ),57.00  ( OK )
Thu  Jun 05 07:30:00  CDT,47.92  ( OK ),1.49  ( OK ),1.50  ( OK ),58.25  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),59.45  ( OK ),0.00  ( OK ),0.00  ( OK ),5363.51  ( OK ),45.77  ( OK ),57.00  ( OK )
Thu  Jun 05 07:45:00  CDT,85.20  ( OK ),1.49  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),60.13  ( OK ),0.00  ( OK ),0.00  ( OK ),6926.26  ( OK ),46.81  ( OK ),57.00  ( OK )
Thu  Jun 05 08:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),59.53  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),60.70  ( OK ),0.00  ( OK ),0.00  ( OK ),8706.41  ( OK ),48.36  ( OK ),57.00  ( OK )
Thu  Jun 05 08:15:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),60.59  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),61.72  ( OK ),0.00  ( OK ),0.00  ( OK ),9472.23  ( OK ),49.45  ( OK ),57.00  ( OK )
Thu  Jun 05 08:30:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),61.72  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),62.88  ( OK ),0.00  ( OK ),0.00  ( OK ),10615.60  ( OK ),51.05  ( OK ),57.00  ( OK )
Thu  Jun 05 08:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),62.84  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),64.08  ( OK ),0.00  ( OK ),0.00  ( OK ),11600.63  ( OK ),52.71  ( OK ),57.00  ( OK )
Thu  Jun 05 09:00:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),63.91  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),65.12  ( OK ),0.00  ( OK ),0.00  ( OK ),12555.50  ( OK ),54.73  ( OK ),57.00  ( OK )
Thu  Jun 05 09:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),64.78  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),100.00  ( OK ),66.06  ( OK ),0.00  ( OK ),0.00  ( OK ),13343.50  ( OK ),56.47  ( OK ),57.00  ( OK )
Thu  Jun 05 09:30:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),65.61  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),66.87  ( OK ),0.00  ( OK ),0.00  ( OK ),14675.10  ( OK ),58.78  ( OK ),57.00  ( OK )
Thu  Jun 05 09:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),65.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),15860.35  ( OK ),60.87  ( OK ),57.00  ( OK )
Thu  Jun 05 10:00:00  CDT,60.78  ( OK ),1.54  ( OK ),1.50  ( OK ),65.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),52.25  ( OK ),0.00  ( OK ),0.00  ( OK ),15521.04  ( OK ),60.91  ( OK ),57.00  ( OK )
Thu  Jun 05 10:15:00  CDT,19.95  ( OK ),1.62  ( OK ),1.50  ( OK ),67.22  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),54.36  ( OK ),0.00  ( OK ),0.00  ( OK ),11744.16  ( OK ),55.29  ( OK ),57.00  ( OK )
Thu  Jun 05 10:30:00  CDT,18.62  ( OK ),1.55  ( OK ),1.50  ( OK ),67.27  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),56.41  ( OK ),0.00  ( OK ),0.00  ( OK ),11115.83  ( OK ),53.14  ( OK ),57.00  ( OK )
Thu  Jun 05 10:45:00  CDT,19.60  ( OK ),1.48  ( OK ),1.50  ( OK ),67.95  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.63  ( OK ),0.00  ( OK ),0.00  ( OK ),10942.51  ( OK ),53.00  ( OK ),57.00  ( OK )
Thu  Jun 05 11:00:00  CDT,24.50  ( OK ),1.53  ( OK ),1.50  ( OK ),68.28  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( Fault ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),10530.78  ( OK ),51.70  ( OK ),57.00  ( OK )
Thu  Jun 05 11:15:00  CDT,24.50  ( OK ),1.53  ( OK ),1.50  ( OK ),68.28  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.40  ( OK ),0.00  ( OK ),0.00  ( OK ),10530.78  ( OK ),51.70  ( OK ),57.00  ( OK )
Thu  Jun 05 11:30:00  CDT,23.92  ( OK ),1.52  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),9360.83  ( OK ),49.79  ( OK ),57.00  ( OK )
Thu  Jun 05 11:45:00  CDT,23.61  ( OK ),1.51  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),8829.83  ( OK ),49.29  ( OK ),57.00  ( OK )
Thu  Jun 05 12:00:00  CDT,23.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.29  ( OK ),0.00  ( OK ),0.00  ( OK ),8829.83  ( OK ),49.29  ( OK ),57.00  ( OK )
Thu  Jun 05 12:15:00  CDT,22.44  ( OK ),1.53  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),100.00  ( OK ),74.83  ( OK ),100.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),8474.24  ( OK ),49.03  ( OK ),57.00  ( Overridden )
Thu  Jun 05 12:30:00  CDT,24.17  ( OK ),1.51  ( OK ),1.50  ( OK ),72.05  ( OK ),75.67  ( OK ),100.00  ( OK ),74.85  ( OK ),100.00  ( OK ),57.50  ( OK ),0.00  ( OK ),0.00  ( OK ),8075.75  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Thu  Jun 05 12:45:00  CDT,23.53  ( OK ),1.50  ( OK ),1.50  ( OK ),71.64  ( OK ),75.67  ( OK ),100.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.31  ( OK ),0.00  ( OK ),0.00  ( OK ),7531.08  ( OK ),48.51  ( OK ),57.00  ( Overridden )
Thu  Jun 05 13:00:00  CDT,21.55  ( OK ),1.47  ( OK ),1.50  ( OK ),71.63  ( OK ),75.67  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.25  ( OK ),0.00  ( OK ),0.00  ( OK ),7182.86  ( OK ),48.75  ( OK ),57.00  ( Overridden )
Thu  Jun 05 13:15:00  CDT,16.67  ( OK ),1.51  ( OK ),1.50  ( OK ),71.98  ( OK ),75.67  ( Fault ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.18  ( OK ),0.00  ( OK ),0.00  ( OK ),7124.79  ( OK ),47.90  ( OK ),57.00  ( Overridden )
Thu  Jun 05 13:30:00  CDT,24.47  ( OK ),1.51  ( OK ),1.50  ( OK ),71.77  ( OK ),75.67  ( OK ),100.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6690.87  ( OK ),47.97  ( OK ),57.00  ( Overridden )
Thu  Jun 05 13:45:00  CDT,24.73  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( Fault ),57.54  ( OK ),1.00  ( OK ),1.00  ( OK ),6822.93  ( OK ),47.79  ( OK ),57.00  ( Overridden )
Thu  Jun 05 14:00:00  CDT,17.59  ( OK ),1.50  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),7271.89  ( OK ),47.67  ( OK ),57.00  ( Overridden )
Thu  Jun 05 14:15:00  CDT,23.35  ( OK ),1.51  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),100.00  ( OK ),74.93  ( OK ),0.00  ( Fault ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7531.83  ( OK ),47.94  ( OK ),57.00  ( Overridden )
Thu  Jun 05 14:30:00  CDT,23.70  ( OK ),1.52  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),7585.25  ( OK ),48.06  ( OK ),57.00  ( Overridden )
Thu  Jun 05 14:45:00  CDT,17.81  ( OK ),1.49  ( OK ),1.50  ( OK ),72.13  ( OK ),75.67  ( OK ),100.00  ( OK ),74.89  ( OK ),0.00  ( OK ),56.56  ( OK ),1.00  ( OK ),1.00  ( OK ),7821.70  ( OK ),48.37  ( OK ),57.00  ( Overridden )
Thu  Jun 05 15:00:00  CDT,25.55  ( OK ),1.49  ( OK ),1.50  ( OK ),72.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8677.61  ( OK ),48.52  ( OK ),57.00  ( Overridden )
Thu  Jun 05 15:15:00  CDT,21.05  ( OK ),1.51  ( OK ),1.50  ( OK ),72.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8908.13  ( OK ),48.75  ( OK ),57.00  ( Overridden )
Thu  Jun 05 15:30:00  CDT,25.77  ( OK ),1.44  ( OK ),1.50  ( OK ),72.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),9225.08  ( OK ),49.70  ( OK ),57.00  ( Overridden )
Thu  Jun 05 15:45:00  CDT,21.29  ( OK ),1.50  ( OK ),1.50  ( OK ),72.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9439.57  ( OK ),49.34  ( OK ),57.00  ( Overridden )
Thu  Jun 05 16:00:00  CDT,24.29  ( OK ),1.51  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),9388.94  ( OK ),49.22  ( OK ),57.00  ( Overridden )
Thu  Jun 05 16:15:00  CDT,26.49  ( OK ),1.44  ( OK ),1.50  ( OK ),72.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),8967.12  ( OK ),49.74  ( OK ),57.00  ( Overridden )
Thu  Jun 05 16:30:00  CDT,18.81  ( OK ),1.52  ( OK ),1.50  ( OK ),72.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),56.29  ( OK ),1.00  ( OK ),1.00  ( OK ),9286.86  ( OK ),48.98  ( OK ),57.00  ( Overridden )
Thu  Jun 05 16:45:00  CDT,26.15  ( OK ),1.49  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),9318.85  ( OK ),49.50  ( OK ),57.00  ( Overridden )
Thu  Jun 05 17:00:00  CDT,19.08  ( OK ),1.50  ( OK ),1.50  ( OK ),72.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),56.34  ( OK ),1.00  ( OK ),1.00  ( OK ),9203.80  ( OK ),49.44  ( OK ),57.00  ( Overridden )
Thu  Jun 05 17:15:00  CDT,22.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8918.54  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Thu  Jun 05 17:30:00  CDT,23.54  ( OK ),1.51  ( OK ),1.50  ( OK ),72.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8723.80  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Thu  Jun 05 17:45:00  CDT,21.19  ( OK ),1.51  ( OK ),1.50  ( OK ),72.53  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),8505.76  ( OK ),48.77  ( OK ),57.00  ( Overridden )
Thu  Jun 05 18:00:00  CDT,17.81  ( OK ),1.51  ( OK ),1.50  ( OK ),72.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8003.74  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Thu  Jun 05 18:15:00  CDT,18.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),7826.13  ( OK ),48.18  ( OK ),57.00  ( Overridden )
Thu  Jun 05 18:30:00  CDT,20.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7863.04  ( OK ),48.29  ( OK ),57.00  ( Overridden )
Thu  Jun 05 18:45:00  CDT,24.62  ( OK ),1.51  ( OK ),1.50  ( OK ),72.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),100.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8203.18  ( OK ),48.49  ( OK ),57.00  ( Overridden )
Thu  Jun 05 19:00:00  CDT,18.40  ( OK ),1.50  ( OK ),1.50  ( OK ),72.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),100.00  ( OK ),56.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8141.33  ( OK ),48.43  ( OK ),57.00  ( Overridden )
Thu  Jun 05 19:15:00  CDT,20.66  ( OK ),1.51  ( OK ),1.50  ( OK ),72.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8045.77  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Thu  Jun 05 19:30:00  CDT,23.24  ( OK ),1.50  ( OK ),1.50  ( OK ),72.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8444.20  ( OK ),48.30  ( OK ),57.00  ( Overridden )
Thu  Jun 05 19:45:00  CDT,17.26  ( OK ),1.53  ( OK ),1.50  ( OK ),71.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),56.43  ( OK ),1.00  ( OK ),1.00  ( OK ),7937.55  ( OK ),48.48  ( OK ),57.00  ( Overridden )
Thu  Jun 05 20:00:00  CDT,16.68  ( OK ),1.53  ( OK ),1.50  ( OK ),72.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),7200.35  ( OK ),48.07  ( OK ),57.00  ( Overridden )
Thu  Jun 05 20:15:00  CDT,16.93  ( OK ),1.51  ( OK ),1.50  ( OK ),71.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( Fault ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),6625.20  ( OK ),47.57  ( OK ),57.00  ( Overridden )
Thu  Jun 05 20:30:00  CDT,16.09  ( OK ),1.48  ( OK ),1.50  ( OK ),71.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),6004.24  ( OK ),47.56  ( OK ),57.00  ( Overridden )
Thu  Jun 05 20:45:00  CDT,17.06  ( OK ),1.48  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( Fault ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5756.19  ( OK ),46.58  ( OK ),57.00  ( Overridden )
Thu  Jun 05 21:00:00  CDT,91.45  ( OK ),1.49  ( OK ),1.50  ( OK ),71.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),66.56  ( OK ),1.00  ( OK ),1.00  ( OK ),5959.38  ( OK ),46.84  ( OK ),57.00  ( Overridden )
Thu  Jun 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),66.82  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),67.00  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),67.69  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.72  ( OK ),100.00  ( OK ),68.13  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.73  ( OK ),100.00  ( OK ),68.29  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),75.67  ( OK ),0.00  ( OK ),72.67  ( OK ),0.00  ( OK ),68.34  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),68.30  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),75.67  ( OK ),0.00  ( OK ),72.59  ( OK ),0.00  ( OK ),68.26  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),75.67  ( OK ),0.00  ( OK ),72.55  ( OK ),0.00  ( OK ),68.28  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
