TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  Jun 12 15:00:00  CDT,23.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),6933.58  ( OK ),48.56  ( OK ),57.00  ( Overridden )
Thu  Jun 12 15:15:00  CDT,22.48  ( OK ),1.48  ( OK ),1.50  ( OK ),73.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),7275.08  ( OK ),49.08  ( OK ),57.00  ( Overridden )
Thu  Jun 12 15:30:00  CDT,22.65  ( OK ),1.49  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),7559.86  ( OK ),49.40  ( OK ),57.00  ( Overridden )
Thu  Jun 12 15:45:00  CDT,28.55  ( OK ),1.39  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.65  ( OK ),1.00  ( OK ),1.00  ( OK ),10547.20  ( OK ),51.21  ( OK ),57.00  ( Overridden )
Thu  Jun 12 16:00:00  CDT,22.38  ( OK ),1.48  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),9984.95  ( OK ),51.40  ( OK ),57.00  ( Overridden )
Thu  Jun 12 16:15:00  CDT,21.74  ( OK ),1.49  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),10246.90  ( OK ),52.11  ( OK ),57.00  ( Overridden )
Thu  Jun 12 16:30:00  CDT,22.42  ( OK ),1.50  ( OK ),1.50  ( OK ),72.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10318.29  ( OK ),52.29  ( OK ),57.00  ( Overridden )
Thu  Jun 12 16:45:00  CDT,24.72  ( OK ),1.50  ( OK ),1.50  ( OK ),73.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),100.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),10686.46  ( OK ),52.26  ( OK ),57.00  ( Overridden )
Thu  Jun 12 17:00:00  CDT,26.25  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10361.67  ( OK ),52.40  ( OK ),57.00  ( Overridden )
Thu  Jun 12 17:15:00  CDT,25.01  ( OK ),1.51  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9871.56  ( OK ),52.04  ( OK ),57.00  ( Overridden )
Thu  Jun 12 17:30:00  CDT,22.94  ( OK ),1.51  ( OK ),1.50  ( OK ),72.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9628.15  ( OK ),51.62  ( OK ),57.00  ( Overridden )
Thu  Jun 12 17:45:00  CDT,21.00  ( OK ),1.52  ( OK ),1.50  ( OK ),72.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8906.75  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Thu  Jun 12 18:00:00  CDT,19.68  ( OK ),1.52  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( Fault ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),8408.09  ( OK ),50.33  ( OK ),57.00  ( Overridden )
Thu  Jun 12 18:15:00  CDT,20.33  ( OK ),1.52  ( OK ),1.50  ( OK ),72.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7903.94  ( OK ),49.76  ( OK ),57.00  ( Overridden )
Thu  Jun 12 18:30:00  CDT,19.83  ( OK ),1.52  ( OK ),1.50  ( OK ),72.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( Fault ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),7322.52  ( OK ),48.99  ( OK ),57.00  ( Overridden )
Thu  Jun 12 18:45:00  CDT,18.85  ( OK ),1.52  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6859.97  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Thu  Jun 12 19:00:00  CDT,18.11  ( OK ),1.53  ( OK ),1.50  ( OK ),72.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5844.48  ( OK ),47.47  ( OK ),57.00  ( Overridden )
Thu  Jun 12 19:15:00  CDT,19.52  ( OK ),1.51  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),5889.12  ( OK ),47.31  ( OK ),57.00  ( Overridden )
Thu  Jun 12 19:30:00  CDT,25.15  ( OK ),1.52  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),5990.96  ( OK ),47.10  ( OK ),57.00  ( Overridden )
Thu  Jun 12 19:45:00  CDT,18.81  ( OK ),1.52  ( OK ),1.50  ( OK ),72.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),56.62  ( OK ),1.00  ( OK ),1.00  ( OK ),5733.54  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Thu  Jun 12 20:00:00  CDT,18.95  ( OK ),1.50  ( OK ),1.50  ( OK ),72.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),5927.65  ( OK ),46.79  ( OK ),57.00  ( Overridden )
Thu  Jun 12 20:15:00  CDT,18.73  ( OK ),1.50  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5523.87  ( OK ),46.80  ( OK ),57.00  ( Overridden )
Thu  Jun 12 20:30:00  CDT,17.83  ( OK ),1.51  ( OK ),1.50  ( OK ),72.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),5328.59  ( OK ),46.31  ( OK ),57.00  ( Overridden )
Thu  Jun 12 20:45:00  CDT,17.07  ( OK ),1.52  ( OK ),1.50  ( OK ),72.75  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5027.63  ( OK ),46.26  ( OK ),57.00  ( Overridden )
Thu  Jun 12 21:00:00  CDT,17.40  ( OK ),1.51  ( OK ),1.50  ( OK ),72.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),4701.61  ( OK ),45.73  ( OK ),57.00  ( Overridden )
Thu  Jun 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( Fault ),63.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),64.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( Fault ),65.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.35  ( OK ),0.00  ( OK ),66.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),0.00  ( OK ),67.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),67.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.59  ( OK ),0.00  ( OK ),67.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.54  ( OK ),100.00  ( OK ),66.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.52  ( OK ),100.00  ( OK ),66.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.41  ( OK ),0.00  ( OK ),66.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),66.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( OK ),66.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( Fault ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.16  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( Fault ),66.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.08  ( OK ),0.00  ( OK ),66.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),0.00  ( OK ),66.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),66.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),65.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),75.67  ( OK ),0.00  ( OK ),72.79  ( OK ),100.00  ( OK ),65.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),100.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.73  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),65.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),75.67  ( OK ),0.00  ( OK ),72.58  ( OK ),0.00  ( OK ),65.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.53  ( OK ),0.00  ( OK ),65.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),75.67  ( OK ),0.00  ( OK ),72.48  ( OK ),0.00  ( OK ),65.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.37  ( OK ),0.00  ( Fault ),65.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),64.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),75.67  ( OK ),0.00  ( OK ),72.20  ( OK ),0.00  ( Fault ),64.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.18  ( OK ),0.00  ( OK ),64.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),75.67  ( OK ),0.00  ( OK ),72.09  ( OK ),0.00  ( OK ),64.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.25  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),64.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),75.67  ( OK ),0.00  ( OK ),71.83  ( OK ),0.00  ( OK ),63.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),100.00  ( OK ),63.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.91  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.33  ( OK ),100.00  ( OK ),63.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),75.67  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),62.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 06:15:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),61.85  ( OK ),75.67  ( OK ),63.07  ( OK ),74.79  ( OK ),0.00  ( OK ),63.24  ( OK ),1.00  ( OK ),1.00  ( OK ),21081.69  ( OK ),67.42  ( OK ),57.00  ( Overridden )
Fri  Jun 13 06:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),58.01  ( OK ),75.67  ( OK ),80.47  ( OK ),74.49  ( OK ),0.00  ( OK ),60.12  ( OK ),1.00  ( OK ),1.00  ( OK ),16148.96  ( OK ),62.04  ( OK ),57.00  ( Overridden )
Fri  Jun 13 06:45:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),56.97  ( OK ),75.67  ( OK ),91.94  ( OK ),74.48  ( OK ),0.00  ( OK ),58.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12453.94  ( OK ),55.84  ( OK ),57.00  ( Overridden )
Fri  Jun 13 07:00:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),57.30  ( OK ),75.67  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( Fault ),58.96  ( OK ),1.00  ( OK ),1.00  ( OK ),11146.12  ( OK ),53.13  ( OK ),57.00  ( Overridden )
Fri  Jun 13 07:15:00  CDT,100.00  ( OK ),1.59  ( OK ),1.50  ( OK ),57.62  ( OK ),75.67  ( OK ),100.00  ( OK ),74.49  ( OK ),0.00  ( OK ),59.35  ( OK ),1.00  ( OK ),1.00  ( OK ),9239.91  ( OK ),51.22  ( OK ),57.00  ( Overridden )
Fri  Jun 13 07:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),57.82  ( OK ),75.67  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( Fault ),59.56  ( OK ),1.00  ( OK ),1.00  ( OK ),8098.22  ( OK ),49.69  ( OK ),57.00  ( Overridden )
Fri  Jun 13 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.47  ( OK ),75.67  ( OK ),100.00  ( OK ),74.62  ( OK ),0.00  ( OK ),60.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7567.12  ( OK ),49.61  ( OK ),57.00  ( Overridden )
Fri  Jun 13 08:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),58.96  ( OK ),75.67  ( OK ),100.00  ( OK ),74.76  ( OK ),0.00  ( OK ),60.65  ( OK ),1.00  ( OK ),1.00  ( OK ),7269.44  ( OK ),49.59  ( OK ),57.00  ( Overridden )
Fri  Jun 13 08:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),58.97  ( OK ),75.67  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),60.79  ( OK ),1.00  ( OK ),1.00  ( OK ),8405.86  ( OK ),50.07  ( OK ),57.00  ( Overridden )
Fri  Jun 13 08:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.45  ( OK ),75.67  ( OK ),100.00  ( OK ),74.91  ( OK ),0.00  ( OK ),61.20  ( OK ),1.00  ( OK ),1.00  ( OK ),8883.75  ( OK ),50.67  ( OK ),57.00  ( Overridden )
Fri  Jun 13 08:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),59.99  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),100.00  ( OK ),61.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9616.46  ( OK ),51.52  ( OK ),57.00  ( Overridden )
Fri  Jun 13 09:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),60.53  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),100.00  ( OK ),62.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10125.52  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Fri  Jun 13 09:15:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),61.25  ( OK ),75.67  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),62.51  ( OK ),1.00  ( OK ),1.00  ( OK ),11348.51  ( OK ),53.34  ( OK ),57.00  ( Overridden )
Fri  Jun 13 09:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.76  ( OK ),75.67  ( OK ),100.00  ( OK ),75.11  ( OK ),0.00  ( OK ),63.15  ( OK ),1.00  ( OK ),1.00  ( OK ),10723.86  ( OK ),52.72  ( OK ),57.00  ( Overridden )
Fri  Jun 13 09:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),62.05  ( OK ),75.67  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),63.75  ( OK ),1.00  ( OK ),1.00  ( OK ),10945.13  ( OK ),52.70  ( OK ),57.00  ( Overridden )
Fri  Jun 13 10:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.18  ( OK ),0.00  ( OK ),64.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10987.20  ( OK ),52.75  ( OK ),57.00  ( Overridden )
Fri  Jun 13 10:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.09  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.25  ( OK ),0.00  ( Fault ),64.90  ( OK ),1.00  ( OK ),1.00  ( OK ),11755.98  ( OK ),53.42  ( OK ),57.00  ( Overridden )
Fri  Jun 13 10:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.23  ( OK ),75.67  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),65.46  ( OK ),1.00  ( OK ),1.00  ( OK ),12513.38  ( OK ),54.26  ( OK ),57.00  ( Overridden )
Fri  Jun 13 10:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.24  ( OK ),75.67  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( Fault ),65.66  ( OK ),1.00  ( OK ),1.00  ( OK ),12811.54  ( OK ),54.66  ( OK ),57.00  ( Overridden )
Fri  Jun 13 11:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),66.29  ( OK ),1.00  ( OK ),1.00  ( OK ),13221.29  ( OK ),55.50  ( OK ),57.00  ( Overridden )
Fri  Jun 13 11:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),65.58  ( OK ),75.67  ( OK ),100.00  ( OK ),75.34  ( OK ),0.00  ( OK ),67.01  ( OK ),1.00  ( OK ),1.00  ( OK ),13663.31  ( OK ),55.87  ( OK ),57.00  ( Overridden )
Fri  Jun 13 11:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),66.24  ( OK ),75.67  ( OK ),100.00  ( OK ),75.38  ( OK ),0.00  ( OK ),67.54  ( OK ),1.00  ( OK ),1.00  ( OK ),14279.97  ( OK ),56.72  ( OK ),57.00  ( Overridden )
Fri  Jun 13 11:45:00  CDT,100.00  ( OK ),1.44  ( OK ),1.50  ( OK ),66.51  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),0.00  ( OK ),67.86  ( OK ),1.00  ( OK ),1.00  ( OK ),15903.83  ( OK ),58.22  ( OK ),57.00  ( Overridden )
Fri  Jun 13 12:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),67.20  ( OK ),75.67  ( OK ),100.00  ( OK ),75.50  ( OK ),100.00  ( OK ),68.34  ( OK ),1.00  ( OK ),1.00  ( OK ),16257.54  ( OK ),59.59  ( OK ),57.00  ( Overridden )
Fri  Jun 13 12:15:00  CDT,87.07  ( OK ),1.51  ( OK ),1.50  ( OK ),67.30  ( OK ),75.67  ( OK ),100.00  ( OK ),75.50  ( OK ),100.00  ( OK ),54.49  ( OK ),1.00  ( OK ),1.00  ( OK ),16405.60  ( OK ),59.75  ( OK ),57.00  ( Overridden )
Fri  Jun 13 12:30:00  CDT,21.49  ( OK ),1.64  ( OK ),1.50  ( OK ),68.52  ( OK ),75.67  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),53.12  ( OK ),1.00  ( OK ),1.00  ( OK ),10654.39  ( OK ),54.22  ( OK ),57.00  ( Overridden )
Fri  Jun 13 12:45:00  CDT,17.01  ( OK ),1.56  ( OK ),1.50  ( OK ),67.92  ( OK ),75.67  ( OK ),100.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.33  ( OK ),1.00  ( OK ),1.00  ( OK ),8975.46  ( OK ),51.26  ( OK ),57.00  ( Overridden )
Fri  Jun 13 13:00:00  CDT,18.91  ( OK ),1.54  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7875.59  ( OK ),49.74  ( OK ),57.00  ( Overridden )
Fri  Jun 13 13:15:00  CDT,15.99  ( OK ),1.54  ( OK ),1.50  ( OK ),68.45  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.70  ( OK ),1.00  ( OK ),1.00  ( OK ),7078.53  ( OK ),48.58  ( OK ),57.00  ( Overridden )
Fri  Jun 13 13:30:00  CDT,18.81  ( OK ),1.52  ( OK ),1.50  ( OK ),68.97  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( Fault ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),6494.58  ( OK ),47.95  ( OK ),57.00  ( Overridden )
Fri  Jun 13 13:45:00  CDT,15.52  ( OK ),1.53  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),5477.12  ( OK ),47.38  ( OK ),57.00  ( Overridden )
Fri  Jun 13 14:00:00  CDT,19.27  ( OK ),1.52  ( OK ),1.50  ( OK ),69.71  ( OK ),75.67  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( Fault ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),4709.66  ( OK ),46.56  ( OK ),57.00  ( Overridden )
Fri  Jun 13 14:15:00  CDT,21.82  ( OK ),1.52  ( OK ),1.50  ( OK ),69.64  ( OK ),75.67  ( OK ),100.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),4124.54  ( OK ),46.24  ( OK ),57.00  ( Overridden )
Fri  Jun 13 14:30:00  CDT,21.41  ( OK ),1.50  ( OK ),1.50  ( OK ),69.86  ( OK ),75.67  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),3464.31  ( OK ),45.97  ( OK ),57.00  ( Overridden )
Fri  Jun 13 14:45:00  CDT,17.27  ( OK ),1.51  ( OK ),1.50  ( OK ),69.92  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.04  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),3515.78  ( OK ),45.74  ( OK ),57.00  ( Overridden )
Fri  Jun 13 15:00:00  CDT,17.38  ( OK ),1.50  ( OK ),1.50  ( OK ),70.67  ( OK ),75.67  ( OK ),100.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),4092.04  ( OK ),45.74  ( OK ),57.00  ( Overridden )
Fri  Jun 13 15:15:00  CDT,20.00  ( OK ),1.50  ( OK ),1.50  ( OK ),70.74  ( OK ),75.67  ( OK ),100.00  ( OK ),75.00  ( OK ),100.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),3736.26  ( OK ),45.78  ( OK ),57.00  ( Overridden )
Fri  Jun 13 15:30:00  CDT,22.32  ( OK ),1.50  ( OK ),1.50  ( OK ),70.54  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),3653.00  ( OK ),45.83  ( OK ),57.00  ( Overridden )
Fri  Jun 13 15:45:00  CDT,12.94  ( OK ),1.52  ( OK ),1.50  ( OK ),71.39  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),55.89  ( OK ),1.00  ( OK ),1.00  ( OK ),3700.61  ( OK ),45.50  ( OK ),57.00  ( Overridden )
Fri  Jun 13 16:00:00  CDT,20.38  ( OK ),1.51  ( OK ),1.50  ( OK ),71.13  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),3660.24  ( OK ),45.52  ( OK ),57.00  ( Overridden )
Fri  Jun 13 16:15:00  CDT,16.57  ( OK ),1.52  ( OK ),1.50  ( OK ),72.21  ( OK ),75.67  ( OK ),100.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4028.81  ( OK ),45.65  ( OK ),57.00  ( Overridden )
Fri  Jun 13 16:30:00  CDT,22.58  ( OK ),1.50  ( OK ),1.50  ( OK ),72.02  ( OK ),75.67  ( OK ),100.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),5070.25  ( OK ),45.97  ( OK ),57.00  ( Overridden )
Fri  Jun 13 16:45:00  CDT,13.67  ( OK ),1.51  ( OK ),1.50  ( OK ),72.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.15  ( OK ),1.00  ( OK ),1.00  ( OK ),4952.56  ( OK ),45.97  ( OK ),57.00  ( Overridden )
Fri  Jun 13 17:00:00  CDT,21.40  ( OK ),1.44  ( OK ),1.50  ( OK ),72.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),5698.34  ( OK ),46.55  ( OK ),57.00  ( Overridden )
Fri  Jun 13 17:15:00  CDT,18.49  ( OK ),1.52  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( Fault ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5226.46  ( OK ),46.20  ( OK ),57.00  ( Overridden )
Fri  Jun 13 17:30:00  CDT,21.88  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),5446.99  ( OK ),46.17  ( OK ),57.00  ( Overridden )
Fri  Jun 13 17:45:00  CDT,23.98  ( OK ),1.51  ( OK ),1.50  ( OK ),72.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5496.91  ( OK ),46.13  ( OK ),57.00  ( Overridden )
Fri  Jun 13 18:00:00  CDT,23.36  ( OK ),1.51  ( OK ),1.50  ( OK ),72.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6010.14  ( OK ),46.35  ( OK ),57.00  ( Overridden )
Fri  Jun 13 18:15:00  CDT,22.62  ( OK ),1.41  ( OK ),1.50  ( OK ),72.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8739.53  ( OK ),48.22  ( OK ),57.00  ( Overridden )
Fri  Jun 13 18:30:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),100.00  ( OK ),66.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6224.51  ( OK ),47.53  ( OK ),57.00  ( Overridden )
Fri  Jun 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.90  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),100.00  ( OK ),67.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),75.67  ( OK ),0.00  ( OK ),73.25  ( OK ),0.00  ( OK ),67.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.44  ( OK ),0.00  ( OK ),68.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),68.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( Fault ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.19  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),68.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),68.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),68.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),68.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),72.81  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),75.67  ( OK ),0.00  ( OK ),72.80  ( OK ),100.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),75.67  ( OK ),0.00  ( OK ),72.79  ( OK ),100.00  ( OK ),68.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),72.78  ( OK ),0.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.65  ( OK ),0.00  ( OK ),68.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),75.67  ( OK ),0.00  ( OK ),72.64  ( OK ),0.00  ( OK ),68.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.41  ( OK ),75.67  ( OK ),0.00  ( OK ),72.62  ( OK ),0.00  ( OK ),68.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),75.67  ( OK ),0.00  ( OK ),72.50  ( OK ),0.00  ( Fault ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.41  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.36  ( OK ),0.00  ( Fault ),68.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),75.67  ( OK ),0.00  ( OK ),72.31  ( OK ),0.00  ( OK ),68.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),75.67  ( OK ),0.00  ( OK ),72.27  ( OK ),0.00  ( OK ),67.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.97  ( OK ),75.67  ( OK ),0.00  ( OK ),72.19  ( OK ),0.00  ( OK ),67.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.75  ( OK ),75.67  ( OK ),0.00  ( OK ),72.14  ( OK ),0.00  ( OK ),67.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),75.67  ( OK ),0.00  ( OK ),72.11  ( OK ),100.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.29  ( OK ),75.67  ( OK ),0.00  ( OK ),72.07  ( OK ),100.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.09  ( OK ),75.67  ( OK ),0.00  ( OK ),72.07  ( OK ),0.00  ( OK ),67.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.93  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.87  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),67.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),75.67  ( OK ),0.00  ( OK ),72.03  ( OK ),0.00  ( OK ),67.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.99  ( OK ),0.00  ( Fault ),67.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.55  ( OK ),75.67  ( OK ),0.00  ( OK ),71.96  ( OK ),0.00  ( OK ),66.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),75.67  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( Fault ),66.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.59  ( OK ),75.67  ( OK ),0.00  ( OK ),71.92  ( OK ),0.00  ( OK ),66.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),75.67  ( OK ),0.00  ( OK ),71.88  ( OK ),0.00  ( OK ),66.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),75.67  ( OK ),0.00  ( OK ),71.86  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),75.67  ( OK ),0.00  ( OK ),71.75  ( OK ),0.00  ( OK ),66.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),75.67  ( Fault ),0.00  ( OK ),71.69  ( OK ),100.00  ( OK ),66.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),75.67  ( OK ),0.00  ( OK ),71.61  ( OK ),100.00  ( OK ),66.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),75.67  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.84  ( OK ),75.67  ( OK ),0.00  ( OK ),71.58  ( OK ),0.00  ( OK ),66.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 05:15:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),62.03  ( OK ),75.67  ( OK ),62.18  ( OK ),74.87  ( OK ),0.00  ( OK ),63.77  ( OK ),1.00  ( OK ),1.00  ( OK ),27150.12  ( OK ),77.20  ( OK ),57.00  ( Overridden )
Sat  Jun 14 05:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),58.81  ( OK ),75.67  ( OK ),84.46  ( OK ),74.52  ( OK ),0.00  ( OK ),61.41  ( OK ),1.00  ( OK ),1.00  ( OK ),22470.54  ( OK ),73.59  ( OK ),57.00  ( Overridden )
Sat  Jun 14 05:45:00  CDT,100.00  ( OK ),1.72  ( OK ),1.50  ( OK ),58.20  ( OK ),75.67  ( OK ),100.00  ( OK ),74.43  ( OK ),0.00  ( Fault ),60.45  ( OK ),1.00  ( OK ),1.00  ( OK ),16970.45  ( OK ),64.74  ( OK ),57.00  ( Overridden )
Sat  Jun 14 06:00:00  CDT,100.00  ( OK ),1.67  ( OK ),1.50  ( OK ),58.71  ( OK ),75.67  ( OK ),100.00  ( OK ),74.39  ( OK ),0.00  ( OK ),60.76  ( OK ),1.00  ( OK ),1.00  ( OK ),12988.89  ( OK ),57.76  ( OK ),57.00  ( Overridden )
Sat  Jun 14 06:15:00  CDT,100.00  ( OK ),1.62  ( OK ),1.50  ( OK ),59.12  ( OK ),75.67  ( OK ),100.00  ( OK ),74.37  ( OK ),0.00  ( Fault ),61.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9879.21  ( OK ),52.90  ( OK ),57.00  ( Overridden )
Sat  Jun 14 06:30:00  CDT,100.00  ( OK ),1.58  ( OK ),1.50  ( OK ),59.58  ( OK ),75.67  ( OK ),100.00  ( OK ),74.41  ( OK ),0.00  ( OK ),61.37  ( OK ),1.00  ( OK ),1.00  ( OK ),7507.71  ( OK ),49.72  ( OK ),57.00  ( Overridden )
Sat  Jun 14 06:45:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),60.23  ( OK ),75.67  ( OK ),100.00  ( OK ),74.48  ( OK ),0.00  ( OK ),61.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5498.94  ( OK ),47.69  ( OK ),57.00  ( Overridden )
Sat  Jun 14 07:00:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),60.93  ( OK ),75.67  ( OK ),100.00  ( OK ),74.58  ( OK ),0.00  ( OK ),62.37  ( OK ),1.00  ( OK ),1.00  ( OK ),5151.72  ( OK ),47.02  ( OK ),57.00  ( Overridden )
Sat  Jun 14 07:15:00  CDT,100.00  ( OK ),1.52  ( OK ),1.50  ( OK ),61.41  ( OK ),75.67  ( OK ),100.00  ( OK ),74.65  ( OK ),0.00  ( OK ),62.92  ( OK ),1.00  ( OK ),1.00  ( OK ),2330.42  ( OK ),46.19  ( OK ),57.00  ( Overridden )
Sat  Jun 14 07:30:00  CDT,100.00  ( OK ),1.51  ( OK ),1.50  ( OK ),61.84  ( OK ),75.67  ( OK ),100.00  ( OK ),74.69  ( OK ),100.00  ( OK ),63.31  ( OK ),1.00  ( OK ),1.00  ( OK ),677.72  ( OK ),45.53  ( OK ),57.00  ( Overridden )
Sat  Jun 14 07:45:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),62.56  ( OK ),75.67  ( OK ),100.00  ( OK ),74.76  ( OK ),100.00  ( OK ),63.88  ( OK ),1.00  ( OK ),1.00  ( OK ),968.06  ( OK ),45.44  ( OK ),57.00  ( Overridden )
Sat  Jun 14 08:00:00  CDT,100.00  ( OK ),1.50  ( OK ),1.50  ( OK ),63.25  ( OK ),75.67  ( OK ),100.00  ( OK ),74.81  ( OK ),0.00  ( OK ),64.55  ( OK ),1.00  ( OK ),1.00  ( OK ),3027.06  ( OK ),45.86  ( OK ),57.00  ( Overridden )
Sat  Jun 14 08:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),63.76  ( OK ),75.67  ( OK ),100.00  ( OK ),74.80  ( OK ),0.00  ( OK ),64.98  ( OK ),1.00  ( OK ),1.00  ( OK ),3566.25  ( OK ),46.17  ( OK ),57.00  ( Overridden )
Sat  Jun 14 08:30:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),64.57  ( OK ),75.67  ( OK ),100.00  ( OK ),74.83  ( OK ),0.00  ( OK ),65.54  ( OK ),1.00  ( OK ),1.00  ( OK ),4016.17  ( OK ),46.53  ( OK ),57.00  ( Overridden )
Sat  Jun 14 08:45:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),65.63  ( OK ),75.67  ( Fault ),100.00  ( OK ),74.90  ( OK ),0.00  ( OK ),66.44  ( OK ),1.00  ( OK ),1.00  ( OK ),5135.25  ( OK ),47.16  ( OK ),57.00  ( Overridden )
Sat  Jun 14 09:00:00  CDT,100.00  ( OK ),1.49  ( OK ),1.50  ( OK ),66.34  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( Fault ),67.15  ( OK ),1.00  ( OK ),1.00  ( OK ),6056.15  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Sat  Jun 14 09:15:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.01  ( OK ),75.67  ( OK ),100.00  ( OK ),75.05  ( OK ),0.00  ( OK ),68.01  ( OK ),1.00  ( OK ),1.00  ( OK ),6820.61  ( OK ),49.05  ( OK ),57.00  ( Overridden )
Sat  Jun 14 09:30:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),67.82  ( OK ),75.67  ( OK ),100.00  ( OK ),75.19  ( OK ),0.00  ( Fault ),68.77  ( OK ),1.00  ( OK ),1.00  ( OK ),7690.65  ( OK ),50.07  ( OK ),57.00  ( Overridden )
Sat  Jun 14 09:45:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),68.98  ( OK ),75.67  ( OK ),100.00  ( OK ),75.27  ( OK ),0.00  ( OK ),69.70  ( OK ),1.00  ( OK ),1.00  ( OK ),8622.84  ( OK ),51.36  ( OK ),57.00  ( Overridden )
Sat  Jun 14 10:00:00  CDT,100.00  ( OK ),1.46  ( OK ),1.50  ( OK ),68.79  ( OK ),75.67  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.15  ( OK ),1.00  ( OK ),1.00  ( OK ),9817.27  ( OK ),53.03  ( OK ),57.00  ( Overridden )
Sat  Jun 14 10:15:00  CDT,100.00  ( OK ),1.45  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),100.00  ( OK ),75.60  ( OK ),0.00  ( OK ),70.71  ( OK ),1.00  ( OK ),1.00  ( OK ),10933.79  ( OK ),54.99  ( OK ),57.00  ( Overridden )
Sat  Jun 14 10:30:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),70.66  ( OK ),75.67  ( OK ),100.00  ( OK ),75.63  ( OK ),0.00  ( OK ),71.56  ( OK ),1.00  ( OK ),1.00  ( OK ),12785.69  ( OK ),57.81  ( OK ),57.00  ( Overridden )
Sat  Jun 14 10:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),71.34  ( OK ),75.67  ( OK ),100.00  ( OK ),75.71  ( OK ),100.00  ( OK ),72.46  ( OK ),1.00  ( OK ),1.00  ( OK ),13637.82  ( OK ),60.08  ( OK ),57.00  ( Overridden )
Sat  Jun 14 11:00:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),71.59  ( OK ),75.67  ( OK ),100.00  ( OK ),75.79  ( OK ),100.00  ( OK ),72.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14919.66  ( OK ),62.66  ( OK ),57.00  ( Overridden )
Sat  Jun 14 11:15:00  CDT,100.00  ( OK ),1.42  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),100.00  ( OK ),75.87  ( OK ),0.00  ( OK ),74.19  ( OK ),1.00  ( OK ),1.00  ( OK ),16458.56  ( OK ),65.78  ( OK ),57.00  ( Overridden )
Sat  Jun 14 11:30:00  CDT,100.00  ( OK ),1.40  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),100.00  ( OK ),76.00  ( OK ),0.00  ( OK ),74.46  ( OK ),1.00  ( OK ),1.00  ( OK ),18178.87  ( OK ),69.13  ( OK ),57.00  ( Overridden )
Sat  Jun 14 11:45:00  CDT,100.00  ( OK ),1.41  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),100.00  ( OK ),76.09  ( OK ),0.00  ( OK ),75.40  ( OK ),1.00  ( OK ),1.00  ( OK ),19796.99  ( OK ),72.64  ( OK ),57.00  ( Overridden )
Sat  Jun 14 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.55  ( OK ),75.67  ( OK ),0.00  ( OK ),76.38  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( OK ),0.00  ( OK ),76.29  ( OK ),0.00  ( Fault ),74.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),0.00  ( OK ),76.06  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.84  ( OK ),0.00  ( Fault ),73.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.34  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),73.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),73.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),100.00  ( OK ),72.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),100.00  ( OK ),72.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),72.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),72.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),72.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( Fault ),72.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),71.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),71.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.84  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),71.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),71.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),71.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),71.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),100.00  ( OK ),71.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),71.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),71.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),71.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( Fault ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( Fault ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),71.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
