TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Tue  Jun 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( Fault ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),71.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( Fault ),71.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),71.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),71.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),71.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),71.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),71.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),71.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( Fault ),71.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 05:45:00  CDT,100.00  ( OK ),0.68  ( OK ),1.50  ( OK ),75.51  ( OK ),75.67  ( OK ),0.00  ( OK ),77.22  ( OK ),0.00  ( Fault ),64.01  ( OK ),1.00  ( OK ),1.00  ( OK ),33957.52  ( OK ),92.55  ( OK ),57.00  ( Overridden )
Tue  Jun 17 06:00:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),74.56  ( OK ),75.67  ( OK ),0.00  ( OK ),75.83  ( OK ),0.00  ( OK ),60.42  ( OK ),1.00  ( OK ),1.00  ( OK ),36443.88  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 17 06:15:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),74.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),59.40  ( OK ),1.00  ( OK ),1.00  ( OK ),36355.79  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 17 06:30:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),58.84  ( OK ),1.00  ( OK ),1.00  ( OK ),36183.43  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 17 06:45:00  CDT,100.00  ( OK ),1.10  ( OK ),1.50  ( OK ),73.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),58.34  ( OK ),1.00  ( OK ),1.00  ( OK ),35338.39  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 17 07:00:00  CDT,100.00  ( OK ),1.63  ( OK ),1.50  ( OK ),73.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),100.00  ( OK ),57.89  ( OK ),1.00  ( OK ),1.00  ( OK ),32723.29  ( OK ),97.53  ( OK ),57.00  ( Overridden )
Tue  Jun 17 07:15:00  CDT,93.93  ( OK ),1.81  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),100.00  ( OK ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),27298.32  ( OK ),86.01  ( OK ),57.00  ( Overridden )
Tue  Jun 17 07:30:00  CDT,65.24  ( OK ),1.79  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),54.54  ( OK ),1.00  ( OK ),1.00  ( OK ),21367.96  ( OK ),74.50  ( OK ),57.00  ( Overridden )
Tue  Jun 17 07:45:00  CDT,38.52  ( OK ),1.71  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),55.02  ( OK ),1.00  ( OK ),1.00  ( OK ),17703.84  ( OK ),66.64  ( OK ),57.00  ( Overridden )
Tue  Jun 17 08:00:00  CDT,30.91  ( OK ),1.55  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.29  ( OK ),0.00  ( OK ),56.37  ( OK ),1.00  ( OK ),1.00  ( OK ),16958.57  ( OK ),63.91  ( OK ),57.00  ( Overridden )
Tue  Jun 17 08:15:00  CDT,30.11  ( OK ),1.53  ( OK ),1.50  ( OK ),73.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),17071.16  ( OK ),63.53  ( OK ),57.00  ( Overridden )
Tue  Jun 17 08:30:00  CDT,30.16  ( OK ),1.53  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( Fault ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),16403.32  ( OK ),62.70  ( OK ),57.00  ( Overridden )
Tue  Jun 17 08:45:00  CDT,28.50  ( OK ),1.55  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),15730.29  ( OK ),61.26  ( OK ),57.00  ( Overridden )
Tue  Jun 17 09:00:00  CDT,29.97  ( OK ),1.53  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),15023.54  ( OK ),59.92  ( OK ),57.00  ( Overridden )
Tue  Jun 17 09:15:00  CDT,31.22  ( OK ),1.52  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),14906.95  ( OK ),59.31  ( OK ),57.00  ( Overridden )
Tue  Jun 17 09:30:00  CDT,31.89  ( OK ),1.51  ( OK ),1.50  ( OK ),74.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),14663.08  ( OK ),58.97  ( OK ),57.00  ( Overridden )
Tue  Jun 17 09:45:00  CDT,31.18  ( OK ),1.49  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14740.20  ( OK ),58.58  ( OK ),57.00  ( Overridden )
Tue  Jun 17 10:00:00  CDT,33.45  ( OK ),1.50  ( OK ),1.50  ( OK ),74.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),14399.65  ( OK ),58.40  ( OK ),57.00  ( Overridden )
Tue  Jun 17 10:15:00  CDT,36.06  ( OK ),1.50  ( OK ),1.50  ( OK ),74.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),14621.81  ( OK ),58.51  ( OK ),57.00  ( Overridden )
Tue  Jun 17 10:30:00  CDT,29.27  ( OK ),1.49  ( OK ),1.50  ( OK ),74.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),100.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),14675.58  ( OK ),58.91  ( OK ),57.00  ( Overridden )
Tue  Jun 17 10:45:00  CDT,28.49  ( OK ),1.49  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),14750.63  ( OK ),58.82  ( OK ),57.00  ( Overridden )
Tue  Jun 17 11:00:00  CDT,30.68  ( OK ),1.49  ( OK ),1.50  ( OK ),75.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),14740.86  ( OK ),58.66  ( OK ),57.00  ( Overridden )
Tue  Jun 17 11:15:00  CDT,33.05  ( OK ),1.48  ( OK ),1.50  ( OK ),75.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),15208.74  ( OK ),59.36  ( OK ),57.00  ( Overridden )
Tue  Jun 17 11:30:00  CDT,37.56  ( OK ),1.48  ( OK ),1.50  ( OK ),75.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),15671.20  ( OK ),60.27  ( OK ),57.00  ( Overridden )
Tue  Jun 17 11:45:00  CDT,31.75  ( OK ),1.48  ( OK ),1.50  ( OK ),75.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( Fault ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),15976.39  ( OK ),60.73  ( OK ),57.00  ( Overridden )
Tue  Jun 17 12:00:00  CDT,29.67  ( OK ),1.49  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),16116.00  ( OK ),61.01  ( OK ),57.00  ( Overridden )
Tue  Jun 17 12:15:00  CDT,29.18  ( OK ),1.49  ( OK ),1.50  ( OK ),75.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( Fault ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),16287.30  ( OK ),61.19  ( OK ),57.00  ( Overridden )
Tue  Jun 17 12:30:00  CDT,31.30  ( OK ),1.49  ( OK ),1.50  ( OK ),75.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),16376.93  ( OK ),61.13  ( OK ),57.00  ( Overridden )
Tue  Jun 17 12:45:00  CDT,34.50  ( OK ),1.50  ( OK ),1.50  ( OK ),75.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),16276.91  ( OK ),61.18  ( OK ),57.00  ( Overridden )
Tue  Jun 17 13:00:00  CDT,38.70  ( OK ),1.51  ( OK ),1.50  ( OK ),75.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),16381.90  ( OK ),61.15  ( OK ),57.00  ( Overridden )
Tue  Jun 17 13:15:00  CDT,30.61  ( OK ),1.50  ( OK ),1.50  ( OK ),75.35  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),16446.03  ( OK ),61.29  ( OK ),57.00  ( Overridden )
Tue  Jun 17 13:30:00  CDT,32.56  ( OK ),1.50  ( OK ),1.50  ( OK ),75.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),100.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),16435.63  ( OK ),61.40  ( OK ),57.00  ( Overridden )
Tue  Jun 17 13:45:00  CDT,31.48  ( OK ),1.51  ( OK ),1.50  ( OK ),75.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),16285.38  ( OK ),61.08  ( OK ),57.00  ( Overridden )
Tue  Jun 17 14:00:00  CDT,33.40  ( OK ),1.49  ( OK ),1.50  ( OK ),75.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),16541.02  ( OK ),61.24  ( OK ),57.00  ( Overridden )
Tue  Jun 17 14:15:00  CDT,36.29  ( OK ),1.47  ( OK ),1.50  ( OK ),75.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),16802.94  ( OK ),61.88  ( OK ),57.00  ( Overridden )
Tue  Jun 17 14:30:00  CDT,34.22  ( OK ),1.49  ( OK ),1.50  ( OK ),76.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),16923.28  ( OK ),62.08  ( OK ),57.00  ( Overridden )
Tue  Jun 17 14:45:00  CDT,32.01  ( OK ),1.51  ( OK ),1.50  ( OK ),76.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),16647.53  ( OK ),61.79  ( OK ),57.00  ( Overridden )
Tue  Jun 17 15:00:00  CDT,31.28  ( OK ),1.53  ( OK ),1.50  ( OK ),76.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),16363.48  ( OK ),61.33  ( OK ),57.00  ( Overridden )
Tue  Jun 17 15:15:00  CDT,31.03  ( OK ),1.49  ( OK ),1.50  ( OK ),76.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),16485.00  ( OK ),61.32  ( OK ),57.00  ( Overridden )
Tue  Jun 17 15:30:00  CDT,32.01  ( OK ),1.50  ( OK ),1.50  ( OK ),76.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( Fault ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),16697.20  ( OK ),61.43  ( OK ),57.00  ( Overridden )
Tue  Jun 17 15:45:00  CDT,36.28  ( OK ),1.48  ( OK ),1.50  ( OK ),76.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),17192.35  ( OK ),62.41  ( OK ),57.00  ( Overridden )
Tue  Jun 17 16:00:00  CDT,41.33  ( OK ),1.46  ( OK ),1.50  ( OK ),77.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),18301.62  ( OK ),64.24  ( OK ),57.00  ( Overridden )
Tue  Jun 17 16:15:00  CDT,43.61  ( OK ),1.46  ( OK ),1.50  ( OK ),77.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),19060.65  ( OK ),66.06  ( OK ),57.00  ( Overridden )
Tue  Jun 17 16:30:00  CDT,44.51  ( OK ),1.47  ( OK ),1.50  ( OK ),77.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),19261.60  ( OK ),66.96  ( OK ),57.00  ( Overridden )
Tue  Jun 17 16:45:00  CDT,45.26  ( OK ),1.50  ( OK ),1.50  ( OK ),77.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),19239.99  ( OK ),67.03  ( OK ),57.00  ( Overridden )
Tue  Jun 17 17:00:00  CDT,41.22  ( OK ),1.50  ( OK ),1.50  ( OK ),76.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),19156.81  ( OK ),67.11  ( OK ),57.00  ( Overridden )
Tue  Jun 17 17:15:00  CDT,36.69  ( OK ),1.56  ( OK ),1.50  ( OK ),77.01  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),18011.48  ( OK ),65.56  ( OK ),57.00  ( Overridden )
Tue  Jun 17 17:30:00  CDT,32.22  ( OK ),1.59  ( OK ),1.50  ( OK ),76.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.65  ( OK ),1.00  ( OK ),1.00  ( OK ),16178.17  ( OK ),61.93  ( OK ),57.00  ( Overridden )
Tue  Jun 17 17:45:00  CDT,30.19  ( OK ),1.55  ( OK ),1.50  ( OK ),76.69  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),15286.29  ( OK ),59.70  ( OK ),57.00  ( Overridden )
Tue  Jun 17 18:00:00  CDT,28.53  ( OK ),1.52  ( OK ),1.50  ( OK ),76.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),14772.95  ( OK ),58.94  ( OK ),57.00  ( Overridden )
Tue  Jun 17 18:15:00  CDT,28.10  ( OK ),1.52  ( OK ),1.50  ( OK ),75.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( Fault ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),14148.92  ( OK ),57.83  ( OK ),57.00  ( Overridden )
Tue  Jun 17 18:30:00  CDT,27.98  ( OK ),1.52  ( OK ),1.50  ( OK ),75.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),13404.46  ( OK ),56.73  ( OK ),57.00  ( Overridden )
Tue  Jun 17 18:45:00  CDT,26.24  ( OK ),1.52  ( OK ),1.50  ( OK ),75.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),12710.97  ( OK ),55.90  ( OK ),57.00  ( Overridden )
Tue  Jun 17 19:00:00  CDT,25.25  ( OK ),1.52  ( OK ),1.50  ( OK ),75.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),12244.57  ( OK ),54.87  ( OK ),57.00  ( Overridden )
Tue  Jun 17 19:15:00  CDT,26.31  ( OK ),1.50  ( OK ),1.50  ( OK ),75.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),12019.56  ( OK ),54.40  ( OK ),57.00  ( Overridden )
Tue  Jun 17 19:30:00  CDT,26.06  ( OK ),1.51  ( OK ),1.50  ( OK ),75.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),11866.88  ( OK ),53.99  ( OK ),57.00  ( Overridden )
Tue  Jun 17 19:45:00  CDT,25.28  ( OK ),1.51  ( OK ),1.50  ( OK ),75.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),11859.60  ( OK ),54.04  ( OK ),57.00  ( Overridden )
Tue  Jun 17 20:00:00  CDT,24.61  ( OK ),1.52  ( OK ),1.50  ( OK ),75.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),100.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),11304.95  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Tue  Jun 17 20:15:00  CDT,25.02  ( OK ),1.52  ( OK ),1.50  ( OK ),74.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),10970.01  ( OK ),52.95  ( OK ),57.00  ( Overridden )
Tue  Jun 17 20:30:00  CDT,24.10  ( OK ),1.50  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),10778.47  ( OK ),52.63  ( OK ),57.00  ( Overridden )
Tue  Jun 17 20:45:00  CDT,25.46  ( OK ),1.51  ( OK ),1.50  ( OK ),74.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),10783.39  ( OK ),52.52  ( OK ),57.00  ( Overridden )
Tue  Jun 17 21:00:00  CDT,23.72  ( OK ),1.51  ( OK ),1.50  ( OK ),74.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10647.86  ( OK ),52.44  ( OK ),57.00  ( Overridden )
Tue  Jun 17 21:15:00  CDT,23.30  ( OK ),1.51  ( OK ),1.50  ( OK ),74.56  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10341.35  ( OK ),52.17  ( OK ),57.00  ( Overridden )
Tue  Jun 17 21:30:00  CDT,91.17  ( OK ),1.50  ( OK ),1.50  ( OK ),74.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( Fault ),65.05  ( OK ),1.00  ( OK ),1.00  ( OK ),10249.24  ( OK ),52.23  ( OK ),57.00  ( Overridden )
Tue  Jun 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.28  ( OK ),75.67  ( OK ),0.00  ( OK ),76.86  ( OK ),0.00  ( OK ),65.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.82  ( OK ),75.67  ( OK ),0.00  ( OK ),77.13  ( OK ),0.00  ( Fault ),67.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.71  ( OK ),0.00  ( OK ),68.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),75.67  ( OK ),0.00  ( OK ),76.35  ( OK ),0.00  ( OK ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),75.67  ( OK ),0.00  ( OK ),76.14  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),70.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.72  ( OK ),100.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.54  ( OK ),100.00  ( OK ),71.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),71.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.51  ( OK ),0.00  ( OK ),71.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.73  ( OK ),0.00  ( OK ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.78  ( OK ),0.00  ( Fault ),70.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.85  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( Fault ),70.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),75.67  ( OK ),0.00  ( OK ),75.90  ( OK ),0.00  ( OK ),70.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),100.00  ( OK ),70.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.84  ( OK ),100.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),75.67  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.54  ( OK ),0.00  ( Fault ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.80  ( OK ),75.67  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( Fault ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.42  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 05:45:00  CDT,100.00  ( OK ),0.68  ( OK ),1.50  ( OK ),75.15  ( OK ),75.67  ( OK ),0.00  ( OK ),76.59  ( OK ),100.00  ( OK ),63.95  ( OK ),1.00  ( OK ),1.00  ( OK ),33714.35  ( OK ),92.01  ( OK ),57.00  ( Overridden )
Wed  Jun 18 06:00:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),60.61  ( OK ),1.00  ( OK ),1.00  ( OK ),36510.22  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Jun 18 06:15:00  CDT,100.00  ( OK ),0.81  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),59.63  ( OK ),1.00  ( OK ),1.00  ( OK ),36238.85  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Jun 18 06:30:00  CDT,100.00  ( OK ),1.16  ( OK ),1.50  ( OK ),73.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),58.82  ( OK ),1.00  ( OK ),1.00  ( OK ),35165.13  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Jun 18 06:45:00  CDT,100.00  ( OK ),1.74  ( OK ),1.50  ( OK ),73.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),57.62  ( OK ),1.00  ( OK ),1.00  ( OK ),31119.44  ( OK ),94.33  ( OK ),57.00  ( Overridden )
Wed  Jun 18 07:00:00  CDT,89.29  ( OK ),1.79  ( OK ),1.50  ( OK ),73.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),55.84  ( OK ),1.00  ( OK ),1.00  ( OK ),25810.98  ( OK ),83.03  ( OK ),57.00  ( Overridden )
Wed  Jun 18 07:15:00  CDT,57.98  ( OK ),1.76  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.74  ( OK ),0.00  ( Fault ),54.50  ( OK ),1.00  ( OK ),1.00  ( OK ),20526.26  ( OK ),72.64  ( OK ),57.00  ( Overridden )
Wed  Jun 18 07:30:00  CDT,38.35  ( OK ),1.65  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),55.49  ( OK ),1.00  ( OK ),1.00  ( OK ),18282.48  ( OK ),67.26  ( OK ),57.00  ( OK )
Wed  Jun 18 07:45:00  CDT,31.13  ( OK ),1.56  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( Fault ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),16891.21  ( OK ),64.09  ( OK ),57.00  ( OK )
Wed  Jun 18 08:00:00  CDT,30.64  ( OK ),1.49  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),16993.83  ( OK ),63.73  ( OK ),57.00  ( OK )
Wed  Jun 18 08:15:00  CDT,33.45  ( OK ),1.48  ( OK ),1.50  ( OK ),73.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),17110.11  ( OK ),64.20  ( OK ),57.00  ( OK )
Wed  Jun 18 08:30:00  CDT,34.36  ( OK ),1.51  ( OK ),1.50  ( OK ),74.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),16971.36  ( OK ),64.33  ( OK ),57.00  ( OK )
Wed  Jun 18 08:45:00  CDT,32.41  ( OK ),1.53  ( OK ),1.50  ( OK ),74.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),16380.03  ( OK ),63.16  ( OK ),57.00  ( OK )
Wed  Jun 18 09:00:00  CDT,31.29  ( OK ),1.43  ( OK ),1.50  ( OK ),74.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),100.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),17003.54  ( OK ),63.43  ( OK ),57.00  ( OK )
Wed  Jun 18 09:15:00  CDT,32.95  ( OK ),1.50  ( OK ),1.50  ( OK ),74.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),100.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),16489.11  ( OK ),63.06  ( OK ),57.00  ( OK )
Wed  Jun 18 09:30:00  CDT,32.01  ( OK ),1.52  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),16098.53  ( OK ),62.48  ( OK ),57.00  ( OK )
Wed  Jun 18 09:45:00  CDT,33.37  ( OK ),1.52  ( OK ),1.50  ( OK ),74.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),15913.67  ( OK ),61.81  ( OK ),57.00  ( OK )
Wed  Jun 18 10:00:00  CDT,32.63  ( OK ),1.51  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),15673.18  ( OK ),61.49  ( OK ),57.00  ( OK )
Wed  Jun 18 10:15:00  CDT,32.32  ( OK ),1.48  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),15966.75  ( OK ),61.80  ( OK ),57.00  ( OK )
Wed  Jun 18 10:30:00  CDT,34.05  ( OK ),1.48  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( Fault ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),16329.90  ( OK ),62.35  ( OK ),57.00  ( OK )
Wed  Jun 18 10:45:00  CDT,34.66  ( OK ),1.50  ( OK ),1.50  ( OK ),74.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),16266.53  ( OK ),62.30  ( OK ),57.00  ( OK )
Wed  Jun 18 11:00:00  CDT,35.09  ( OK ),1.49  ( OK ),1.50  ( OK ),74.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( Fault ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),16427.03  ( OK ),62.32  ( OK ),57.00  ( OK )
Wed  Jun 18 11:15:00  CDT,29.20  ( OK ),1.56  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),15223.57  ( OK ),60.80  ( OK ),57.00  ( OK )
Wed  Jun 18 11:30:00  CDT,28.18  ( OK ),1.51  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),15378.63  ( OK ),60.31  ( OK ),57.00  ( OK )
Wed  Jun 18 11:45:00  CDT,26.22  ( OK ),1.49  ( OK ),1.50  ( OK ),72.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),15194.42  ( OK ),60.09  ( OK ),57.00  ( OK )
Wed  Jun 18 12:00:00  CDT,25.12  ( OK ),1.52  ( OK ),1.50  ( OK ),72.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),14528.84  ( OK ),59.10  ( OK ),57.00  ( OK )
Wed  Jun 18 12:15:00  CDT,29.40  ( OK ),1.52  ( OK ),1.50  ( OK ),72.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),14212.29  ( OK ),58.36  ( OK ),57.00  ( OK )
Wed  Jun 18 12:30:00  CDT,30.57  ( OK ),1.53  ( OK ),1.50  ( OK ),72.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),13658.01  ( OK ),57.37  ( OK ),57.00  ( OK )
Wed  Jun 18 12:45:00  CDT,29.04  ( OK ),1.51  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),13323.76  ( OK ),56.68  ( OK ),57.00  ( OK )
Wed  Jun 18 13:00:00  CDT,26.70  ( OK ),1.45  ( OK ),1.50  ( OK ),72.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13910.06  ( OK ),56.92  ( OK ),57.00  ( OK )
Wed  Jun 18 13:15:00  CDT,30.21  ( OK ),1.48  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),13794.96  ( OK ),57.25  ( OK ),57.00  ( OK )
Wed  Jun 18 13:30:00  CDT,27.30  ( OK ),1.50  ( OK ),1.50  ( OK ),72.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.38  ( OK ),1.00  ( OK ),1.00  ( OK ),14321.20  ( OK ),57.56  ( OK ),57.00  ( OK )
Wed  Jun 18 13:45:00  CDT,25.82  ( OK ),1.49  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( Fault ),56.72  ( OK ),1.00  ( OK ),1.00  ( OK ),14217.84  ( OK ),58.12  ( OK ),57.00  ( OK )
Wed  Jun 18 14:00:00  CDT,29.50  ( OK ),1.47  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),14951.98  ( OK ),58.81  ( OK ),57.00  ( OK )
Wed  Jun 18 14:15:00  CDT,28.63  ( OK ),1.49  ( OK ),1.50  ( OK ),73.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( Fault ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),14953.07  ( OK ),58.98  ( OK ),57.00  ( OK )
Wed  Jun 18 14:30:00  CDT,27.54  ( OK ),1.50  ( OK ),1.50  ( OK ),73.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14915.86  ( OK ),59.02  ( OK ),57.00  ( OK )
Wed  Jun 18 14:45:00  CDT,29.20  ( OK ),1.48  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),15267.99  ( OK ),59.49  ( OK ),57.00  ( OK )
Wed  Jun 18 15:00:00  CDT,28.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),14919.22  ( OK ),59.21  ( OK ),57.00  ( OK )
Wed  Jun 18 15:15:00  CDT,31.76  ( OK ),1.49  ( OK ),1.50  ( OK ),73.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),15481.36  ( OK ),59.87  ( OK ),57.00  ( OK )
Wed  Jun 18 15:30:00  CDT,33.09  ( OK ),1.48  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),100.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),15635.00  ( OK ),60.16  ( OK ),57.00  ( OK )
Wed  Jun 18 15:45:00  CDT,36.39  ( OK ),1.49  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),100.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),15630.15  ( OK ),60.40  ( OK ),57.00  ( OK )
Wed  Jun 18 16:00:00  CDT,30.46  ( OK ),1.46  ( OK ),1.50  ( OK ),73.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),16410.62  ( OK ),61.21  ( OK ),57.00  ( OK )
Wed  Jun 18 16:15:00  CDT,30.85  ( OK ),1.49  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),16505.24  ( OK ),61.64  ( OK ),57.00  ( OK )
Wed  Jun 18 16:30:00  CDT,33.14  ( OK ),1.49  ( OK ),1.50  ( OK ),73.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),16698.92  ( OK ),61.93  ( OK ),57.00  ( OK )
Wed  Jun 18 16:45:00  CDT,34.54  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),16619.48  ( OK ),61.97  ( OK ),57.00  ( OK )
Wed  Jun 18 17:00:00  CDT,35.10  ( OK ),1.47  ( OK ),1.50  ( OK ),74.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),17344.04  ( OK ),63.47  ( OK ),57.00  ( OK )
Wed  Jun 18 17:15:00  CDT,35.10  ( OK ),1.47  ( OK ),0.00  ( Interpolated ),74.10  ( OK ),75.67  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),17344.04  ( OK ),63.47  ( OK ),57.00  ( OK )
Wed  Jun 18 17:30:00  CDT,27.77  ( OK ),1.55  ( OK ),1.50  ( OK ),73.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( Fault ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),14313.40  ( OK ),58.56  ( OK ),57.00  ( OK )
Wed  Jun 18 17:45:00  CDT,25.78  ( OK ),1.52  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13193.03  ( OK ),57.02  ( OK ),57.00  ( OK )
Wed  Jun 18 18:00:00  CDT,25.78  ( OK ),1.51  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),13193.03  ( OK ),57.02  ( OK ),57.00  ( OK )
Wed  Jun 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),65.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),66.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),100.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),67.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),68.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),68.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),68.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.11  ( OK ),0.00  ( OK ),68.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( Fault ),68.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.80  ( OK ),0.00  ( Fault ),68.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),100.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),100.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),68.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),68.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( Fault ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( Fault ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),68.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.78  ( OK ),100.00  ( OK ),68.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),100.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( Fault ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),68.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( Fault ),68.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( OK ),68.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),68.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),100.00  ( OK ),68.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),68.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),68.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.45  ( OK ),0.00  ( OK ),67.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.27  ( OK ),0.00  ( OK ),67.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),67.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),67.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 06:15:00  CDT,0.00  ( OK ),0.64  ( OK ),1.50  ( OK ),62.97  ( OK ),75.67  ( OK ),72.41  ( OK ),76.01  ( OK ),0.00  ( OK ),65.41  ( OK ),1.00  ( OK ),1.00  ( OK ),34628.80  ( OK ),93.04  ( OK ),57.00  ( Overridden )
Thu  Jun 19 06:30:00  CDT,100.00  ( OK ),0.74  ( OK ),1.50  ( OK ),60.27  ( OK ),75.67  ( OK ),100.00  ( OK ),75.73  ( OK ),0.00  ( Fault ),63.66  ( OK ),1.00  ( OK ),1.00  ( OK ),37080.50  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 06:45:00  CDT,100.00  ( OK ),0.75  ( OK ),1.50  ( OK ),60.43  ( OK ),75.67  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( OK ),63.92  ( OK ),1.00  ( OK ),1.00  ( OK ),37075.01  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 07:00:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),60.32  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),63.94  ( OK ),1.00  ( OK ),1.00  ( OK ),36899.31  ( OK ),99.99  ( OK ),57.00  ( Overridden )
