TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Thu  Jun 19 07:15:00  CDT,100.00  ( OK ),0.85  ( OK ),1.50  ( OK ),60.14  ( OK ),75.67  ( OK ),100.00  ( OK ),75.31  ( OK ),0.00  ( OK ),63.74  ( OK ),1.00  ( OK ),1.00  ( OK ),36522.74  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 07:30:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),60.41  ( OK ),75.67  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),64.03  ( OK ),1.00  ( OK ),1.00  ( OK ),36091.99  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 07:45:00  CDT,100.00  ( OK ),1.12  ( OK ),1.50  ( OK ),60.96  ( OK ),75.67  ( OK ),100.00  ( OK ),75.31  ( OK ),100.00  ( OK ),64.62  ( OK ),1.00  ( OK ),1.00  ( OK ),35448.47  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 08:00:00  CDT,100.00  ( OK ),1.39  ( OK ),1.50  ( OK ),61.55  ( OK ),75.67  ( OK ),100.00  ( OK ),75.44  ( OK ),100.00  ( OK ),65.14  ( OK ),1.00  ( OK ),1.00  ( OK ),34353.80  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Thu  Jun 19 08:15:00  CDT,100.00  ( OK ),1.54  ( OK ),1.50  ( OK ),62.20  ( OK ),75.67  ( OK ),100.00  ( OK ),75.57  ( OK ),0.00  ( OK ),65.68  ( OK ),1.00  ( OK ),1.00  ( OK ),33279.53  ( OK ),98.92  ( OK ),57.00  ( Overridden )
Thu  Jun 19 08:30:00  CDT,100.00  ( OK ),1.55  ( OK ),1.50  ( OK ),63.04  ( OK ),75.67  ( OK ),100.00  ( OK ),75.69  ( OK ),0.00  ( OK ),66.30  ( OK ),1.00  ( OK ),1.00  ( OK ),32281.37  ( OK ),96.82  ( OK ),57.00  ( Overridden )
Thu  Jun 19 08:45:00  CDT,100.00  ( OK ),1.53  ( OK ),1.50  ( OK ),63.54  ( OK ),75.67  ( OK ),100.00  ( OK ),75.86  ( OK ),0.00  ( OK ),66.70  ( OK ),1.00  ( OK ),1.00  ( OK ),31756.45  ( OK ),95.46  ( OK ),57.00  ( Overridden )
Thu  Jun 19 09:00:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),64.46  ( OK ),75.67  ( OK ),100.00  ( OK ),75.92  ( OK ),0.00  ( OK ),59.17  ( OK ),1.00  ( OK ),1.00  ( OK ),31127.35  ( OK ),93.71  ( OK ),57.00  ( Overridden )
Thu  Jun 19 09:15:00  CDT,88.49  ( OK ),1.79  ( OK ),1.50  ( OK ),65.13  ( OK ),75.67  ( OK ),100.00  ( OK ),75.51  ( OK ),0.00  ( Fault ),55.55  ( OK ),1.00  ( OK ),1.00  ( OK ),25077.86  ( OK ),83.93  ( OK ),57.00  ( Overridden )
Thu  Jun 19 09:30:00  CDT,51.74  ( OK ),1.83  ( OK ),1.50  ( OK ),65.72  ( OK ),75.67  ( OK ),100.00  ( OK ),75.25  ( OK ),0.00  ( OK ),54.06  ( OK ),1.00  ( OK ),1.00  ( OK ),17955.15  ( OK ),70.48  ( OK ),57.00  ( Overridden )
Thu  Jun 19 09:45:00  CDT,32.52  ( OK ),1.66  ( OK ),1.50  ( OK ),65.96  ( OK ),75.67  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( Fault ),55.45  ( OK ),1.00  ( OK ),1.00  ( OK ),14830.18  ( OK ),63.13  ( OK ),57.00  ( Overridden )
Thu  Jun 19 10:00:00  CDT,28.44  ( OK ),1.58  ( OK ),1.50  ( OK ),66.71  ( OK ),75.67  ( OK ),100.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),13829.70  ( OK ),59.85  ( OK ),57.00  ( Overridden )
Thu  Jun 19 10:15:00  CDT,27.57  ( OK ),1.56  ( OK ),1.50  ( OK ),67.75  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),12251.02  ( OK ),57.07  ( OK ),57.00  ( Overridden )
Thu  Jun 19 10:30:00  CDT,30.78  ( OK ),1.54  ( OK ),1.50  ( OK ),68.41  ( OK ),75.67  ( OK ),100.00  ( OK ),75.30  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),11748.90  ( OK ),55.67  ( OK ),57.00  ( Overridden )
Thu  Jun 19 10:45:00  CDT,35.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.12  ( OK ),75.67  ( OK ),100.00  ( OK ),75.43  ( OK ),0.00  ( OK ),57.56  ( OK ),1.00  ( OK ),1.00  ( OK ),11842.39  ( OK ),55.36  ( OK ),57.00  ( Overridden )
Thu  Jun 19 11:00:00  CDT,24.22  ( OK ),1.55  ( OK ),1.50  ( OK ),72.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),100.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),10943.87  ( OK ),54.02  ( OK ),57.00  ( Overridden )
Thu  Jun 19 11:15:00  CDT,22.80  ( OK ),1.52  ( OK ),1.50  ( OK ),72.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),100.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),10429.23  ( OK ),52.81  ( OK ),57.00  ( Overridden )
Thu  Jun 19 11:30:00  CDT,27.45  ( OK ),1.51  ( OK ),1.50  ( OK ),72.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),10885.59  ( OK ),52.70  ( OK ),57.00  ( Overridden )
Thu  Jun 19 11:45:00  CDT,24.18  ( OK ),1.49  ( OK ),1.50  ( OK ),72.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),11369.43  ( OK ),53.50  ( OK ),57.00  ( Overridden )
Thu  Jun 19 12:00:00  CDT,23.81  ( OK ),1.51  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10852.41  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Thu  Jun 19 12:15:00  CDT,24.19  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10564.27  ( OK ),52.55  ( OK ),57.00  ( Overridden )
Thu  Jun 19 12:30:00  CDT,24.25  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( Fault ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),10101.08  ( OK ),51.97  ( OK ),57.00  ( Overridden )
Thu  Jun 19 12:45:00  CDT,23.52  ( OK ),1.51  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9958.59  ( OK ),51.61  ( OK ),57.00  ( Overridden )
Thu  Jun 19 13:00:00  CDT,24.99  ( OK ),1.50  ( OK ),1.50  ( OK ),73.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( Fault ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10225.11  ( OK ),51.93  ( OK ),57.00  ( Overridden )
Thu  Jun 19 13:15:00  CDT,28.65  ( OK ),1.48  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),57.35  ( OK ),1.00  ( OK ),1.00  ( OK ),10992.35  ( OK ),52.68  ( OK ),57.00  ( Overridden )
Thu  Jun 19 13:30:00  CDT,25.18  ( OK ),1.49  ( OK ),1.50  ( OK ),73.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10754.64  ( OK ),52.92  ( OK ),57.00  ( Overridden )
Thu  Jun 19 13:45:00  CDT,27.71  ( OK ),1.49  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),57.28  ( OK ),1.00  ( OK ),1.00  ( OK ),11354.67  ( OK ),53.57  ( OK ),57.00  ( Overridden )
Thu  Jun 19 14:00:00  CDT,25.13  ( OK ),1.50  ( OK ),1.50  ( OK ),73.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.61  ( OK ),1.00  ( OK ),1.00  ( OK ),11448.17  ( OK ),53.75  ( OK ),57.00  ( Overridden )
Thu  Jun 19 14:15:00  CDT,25.58  ( OK ),1.49  ( OK ),1.50  ( OK ),73.87  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),11612.94  ( OK ),54.06  ( OK ),57.00  ( Overridden )
Thu  Jun 19 14:30:00  CDT,27.80  ( OK ),1.49  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),100.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),11961.58  ( OK ),54.92  ( OK ),57.00  ( Overridden )
Thu  Jun 19 14:45:00  CDT,30.83  ( OK ),1.49  ( OK ),1.50  ( OK ),73.89  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),12292.01  ( OK ),55.39  ( OK ),57.00  ( Overridden )
Thu  Jun 19 15:00:00  CDT,32.62  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),12285.60  ( OK ),55.56  ( OK ),57.00  ( Overridden )
Thu  Jun 19 15:15:00  CDT,26.57  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),12449.44  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Thu  Jun 19 15:30:00  CDT,26.50  ( OK ),1.51  ( OK ),1.50  ( OK ),73.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),12422.48  ( OK ),55.67  ( OK ),57.00  ( Overridden )
Thu  Jun 19 15:45:00  CDT,25.92  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),12206.95  ( OK ),55.42  ( OK ),57.00  ( Overridden )
Thu  Jun 19 16:00:00  CDT,29.41  ( OK ),1.46  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.32  ( OK ),1.00  ( OK ),1.00  ( OK ),13313.87  ( OK ),56.78  ( OK ),57.00  ( Overridden )
Thu  Jun 19 16:15:00  CDT,32.62  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),13110.41  ( OK ),56.56  ( OK ),57.00  ( Overridden )
Thu  Jun 19 16:30:00  CDT,26.68  ( OK ),1.50  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13092.51  ( OK ),56.15  ( OK ),57.00  ( Overridden )
Thu  Jun 19 16:45:00  CDT,29.88  ( OK ),1.48  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.36  ( OK ),1.00  ( OK ),1.00  ( OK ),13502.30  ( OK ),56.33  ( OK ),57.00  ( Overridden )
Thu  Jun 19 17:00:00  CDT,28.05  ( OK ),1.46  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),14375.63  ( OK ),57.94  ( OK ),57.00  ( Overridden )
Thu  Jun 19 17:15:00  CDT,26.85  ( OK ),1.54  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),13622.17  ( OK ),57.06  ( OK ),57.00  ( Overridden )
Thu  Jun 19 17:30:00  CDT,25.39  ( OK ),1.56  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),12424.77  ( OK ),55.32  ( OK ),57.00  ( Overridden )
Thu  Jun 19 17:45:00  CDT,25.03  ( OK ),1.52  ( OK ),1.50  ( OK ),73.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),100.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),11836.28  ( OK ),54.07  ( OK ),57.00  ( Overridden )
Thu  Jun 19 18:00:00  CDT,22.77  ( OK ),1.54  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),10788.17  ( OK ),52.88  ( OK ),57.00  ( Overridden )
Thu  Jun 19 18:15:00  CDT,22.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10184.85  ( OK ),52.29  ( OK ),57.00  ( Overridden )
Thu  Jun 19 18:30:00  CDT,22.99  ( OK ),1.52  ( OK ),1.50  ( OK ),73.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),10152.88  ( OK ),51.58  ( OK ),57.00  ( Overridden )
Thu  Jun 19 18:45:00  CDT,22.96  ( OK ),1.53  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),9606.04  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Thu  Jun 19 19:00:00  CDT,23.88  ( OK ),1.53  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),9100.67  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Thu  Jun 19 19:15:00  CDT,22.84  ( OK ),1.55  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),7933.97  ( OK ),49.61  ( OK ),57.00  ( Overridden )
Thu  Jun 19 19:30:00  CDT,22.33  ( OK ),1.54  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( Fault ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),7353.28  ( OK ),48.74  ( OK ),57.00  ( Overridden )
Thu  Jun 19 19:45:00  CDT,22.54  ( OK ),1.47  ( OK ),1.50  ( OK ),73.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),8405.89  ( OK ),49.16  ( OK ),57.00  ( Overridden )
Thu  Jun 19 20:00:00  CDT,24.16  ( OK ),1.48  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8374.08  ( OK ),48.98  ( OK ),57.00  ( Overridden )
Thu  Jun 19 20:15:00  CDT,25.34  ( OK ),1.47  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7953.65  ( OK ),48.58  ( OK ),57.00  ( Overridden )
Thu  Jun 19 20:30:00  CDT,28.06  ( OK ),1.52  ( OK ),1.50  ( OK ),73.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7096.41  ( OK ),48.24  ( OK ),57.00  ( Overridden )
Thu  Jun 19 20:45:00  CDT,21.72  ( OK ),1.50  ( OK ),1.50  ( OK ),72.97  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),100.00  ( OK ),56.63  ( OK ),1.00  ( OK ),1.00  ( OK ),7197.67  ( OK ),48.06  ( OK ),57.00  ( Overridden )
Thu  Jun 19 21:00:00  CDT,81.06  ( OK ),1.48  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),100.00  ( OK ),64.24  ( OK ),1.00  ( OK ),1.00  ( OK ),7964.32  ( OK ),48.57  ( OK ),57.00  ( Overridden )
Thu  Jun 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),65.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),66.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.14  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.53  ( OK ),0.00  ( Fault ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( Fault ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.95  ( OK ),100.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),100.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( Fault ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),0.00  ( Fault ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.97  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.01  ( OK ),100.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),100.00  ( OK ),69.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.41  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( Fault ),69.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( Fault ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 05:45:00  CDT,100.00  ( OK ),0.71  ( OK ),1.50  ( OK ),69.56  ( OK ),75.67  ( OK ),100.00  ( OK ),76.01  ( OK ),0.00  ( OK ),63.73  ( OK ),1.00  ( OK ),1.00  ( OK ),33396.86  ( OK ),91.10  ( OK ),57.00  ( Overridden )
Fri  Jun 20 06:00:00  CDT,100.00  ( OK ),0.88  ( OK ),1.50  ( OK ),68.99  ( OK ),75.67  ( OK ),100.00  ( OK ),75.59  ( OK ),0.00  ( OK ),60.19  ( OK ),1.00  ( OK ),1.00  ( OK ),35506.07  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  Jun 20 06:15:00  CDT,100.00  ( OK ),1.29  ( OK ),1.50  ( OK ),69.04  ( OK ),75.67  ( OK ),100.00  ( OK ),75.02  ( OK ),0.00  ( OK ),61.78  ( OK ),1.00  ( OK ),1.00  ( OK ),34191.98  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  Jun 20 06:30:00  CDT,100.00  ( OK ),1.70  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),100.00  ( OK ),74.85  ( OK ),100.00  ( OK ),60.84  ( OK ),1.00  ( OK ),1.00  ( OK ),31329.20  ( OK ),95.33  ( OK ),57.00  ( Overridden )
Fri  Jun 20 06:45:00  CDT,100.00  ( OK ),1.77  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),100.00  ( OK ),74.79  ( OK ),100.00  ( OK ),58.35  ( OK ),1.00  ( OK ),1.00  ( OK ),26477.52  ( OK ),85.10  ( OK ),57.00  ( Overridden )
Fri  Jun 20 07:00:00  CDT,68.31  ( OK ),1.89  ( OK ),1.50  ( OK ),71.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),53.96  ( OK ),1.00  ( OK ),1.00  ( OK ),19414.23  ( OK ),71.82  ( OK ),57.00  ( Overridden )
Fri  Jun 20 07:15:00  CDT,34.28  ( OK ),1.75  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),54.59  ( OK ),1.00  ( OK ),1.00  ( OK ),14100.30  ( OK ),60.97  ( OK ),57.00  ( Overridden )
Fri  Jun 20 07:30:00  CDT,25.10  ( OK ),1.62  ( OK ),1.50  ( OK ),71.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),56.22  ( OK ),1.00  ( OK ),1.00  ( OK ),11952.82  ( OK ),55.90  ( OK ),57.00  ( Overridden )
Fri  Jun 20 07:45:00  CDT,24.56  ( OK ),1.55  ( OK ),1.50  ( OK ),72.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),10937.88  ( OK ),53.58  ( OK ),57.00  ( Overridden )
Fri  Jun 20 08:00:00  CDT,24.69  ( OK ),1.52  ( OK ),1.50  ( OK ),72.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),10723.67  ( OK ),52.79  ( OK ),57.00  ( Overridden )
Fri  Jun 20 08:15:00  CDT,30.30  ( OK ),1.47  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),57.50  ( OK ),1.00  ( OK ),1.00  ( OK ),11602.34  ( OK ),53.68  ( OK ),57.00  ( Overridden )
Fri  Jun 20 08:30:00  CDT,24.38  ( OK ),1.52  ( OK ),1.50  ( OK ),72.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( Fault ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10903.21  ( OK ),53.44  ( OK ),57.00  ( Overridden )
Fri  Jun 20 08:45:00  CDT,23.99  ( OK ),1.52  ( OK ),1.50  ( OK ),72.73  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10681.49  ( OK ),52.99  ( OK ),57.00  ( Overridden )
Fri  Jun 20 09:00:00  CDT,23.72  ( OK ),1.50  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),10507.04  ( OK ),52.85  ( OK ),57.00  ( Overridden )
Fri  Jun 20 09:15:00  CDT,24.70  ( OK ),1.48  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),10825.13  ( OK ),53.19  ( OK ),57.00  ( Overridden )
Fri  Jun 20 09:30:00  CDT,27.47  ( OK ),1.47  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),12011.31  ( OK ),54.72  ( OK ),57.00  ( Overridden )
Fri  Jun 20 09:45:00  CDT,27.56  ( OK ),1.45  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),12490.27  ( OK ),55.48  ( OK ),57.00  ( Overridden )
Fri  Jun 20 10:00:00  CDT,33.51  ( OK ),1.47  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),13077.84  ( OK ),56.47  ( OK ),57.00  ( Overridden )
Fri  Jun 20 10:15:00  CDT,27.22  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),13003.39  ( OK ),57.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 10:30:00  CDT,27.64  ( OK ),1.50  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),12929.88  ( OK ),57.31  ( OK ),57.00  ( Overridden )
Fri  Jun 20 10:45:00  CDT,30.69  ( OK ),1.51  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),12967.73  ( OK ),57.33  ( OK ),57.00  ( Overridden )
Fri  Jun 20 11:00:00  CDT,27.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.64  ( OK ),1.00  ( OK ),1.00  ( OK ),12954.15  ( OK ),57.40  ( OK ),57.00  ( Overridden )
Fri  Jun 20 11:15:00  CDT,27.35  ( OK ),1.50  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),12801.89  ( OK ),57.07  ( OK ),57.00  ( Overridden )
Fri  Jun 20 11:30:00  CDT,29.67  ( OK ),1.49  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),13028.52  ( OK ),57.28  ( OK ),57.00  ( Overridden )
Fri  Jun 20 11:45:00  CDT,31.30  ( OK ),1.49  ( OK ),1.50  ( OK ),73.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( Fault ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),13085.69  ( OK ),57.18  ( OK ),57.00  ( Overridden )
Fri  Jun 20 12:00:00  CDT,34.38  ( OK ),1.48  ( OK ),1.50  ( OK ),73.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.31  ( OK ),1.00  ( OK ),1.00  ( OK ),13487.21  ( OK ),57.77  ( OK ),57.00  ( Overridden )
Fri  Jun 20 12:15:00  CDT,26.20  ( OK ),1.55  ( OK ),1.50  ( OK ),73.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.60  ( OK ),1.00  ( OK ),1.00  ( OK ),12530.33  ( OK ),57.04  ( OK ),57.00  ( Overridden )
Fri  Jun 20 12:30:00  CDT,23.76  ( OK ),1.56  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.75  ( OK ),1.00  ( OK ),1.00  ( OK ),11334.70  ( OK ),54.79  ( OK ),57.00  ( Overridden )
Fri  Jun 20 12:45:00  CDT,23.36  ( OK ),1.54  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),10837.77  ( OK ),53.41  ( OK ),57.00  ( Overridden )
Fri  Jun 20 13:00:00  CDT,23.41  ( OK ),1.51  ( OK ),1.50  ( OK ),73.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10883.06  ( OK ),53.15  ( OK ),57.00  ( Overridden )
Fri  Jun 20 13:15:00  CDT,28.41  ( OK ),1.50  ( OK ),1.50  ( OK ),73.86  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.98  ( OK ),100.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),11661.38  ( OK ),53.91  ( OK ),57.00  ( Overridden )
Fri  Jun 20 13:30:00  CDT,26.87  ( OK ),1.43  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),13010.85  ( OK ),55.28  ( OK ),57.00  ( Overridden )
Fri  Jun 20 13:45:00  CDT,27.48  ( OK ),1.51  ( OK ),1.50  ( OK ),73.94  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11799.32  ( OK ),54.53  ( OK ),57.00  ( Overridden )
Fri  Jun 20 14:00:00  CDT,28.76  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),12058.13  ( OK ),54.76  ( OK ),57.00  ( Overridden )
Fri  Jun 20 14:15:00  CDT,28.11  ( OK ),1.48  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),13115.86  ( OK ),56.20  ( OK ),57.00  ( Overridden )
Fri  Jun 20 14:30:00  CDT,24.25  ( OK ),1.55  ( OK ),1.50  ( OK ),73.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),11123.71  ( OK ),54.15  ( OK ),57.00  ( Overridden )
Fri  Jun 20 14:45:00  CDT,22.16  ( OK ),1.54  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10440.75  ( OK ),52.73  ( OK ),57.00  ( Overridden )
Fri  Jun 20 15:00:00  CDT,22.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),10182.70  ( OK ),52.24  ( OK ),57.00  ( Overridden )
Fri  Jun 20 15:15:00  CDT,22.24  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10148.92  ( OK ),51.87  ( OK ),57.00  ( Overridden )
Fri  Jun 20 15:30:00  CDT,27.07  ( OK ),1.50  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),57.33  ( OK ),1.00  ( OK ),1.00  ( OK ),10154.14  ( OK ),51.84  ( OK ),57.00  ( Overridden )
Fri  Jun 20 15:45:00  CDT,22.58  ( OK ),1.51  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),56.53  ( OK ),1.00  ( OK ),1.00  ( OK ),10099.95  ( OK ),51.74  ( OK ),57.00  ( Overridden )
Fri  Jun 20 16:00:00  CDT,23.00  ( OK ),1.51  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),9984.44  ( OK ),51.45  ( OK ),57.00  ( Overridden )
Fri  Jun 20 16:15:00  CDT,24.72  ( OK ),1.48  ( OK ),1.50  ( OK ),74.01  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),10324.34  ( OK ),51.61  ( OK ),57.00  ( Overridden )
Fri  Jun 20 16:30:00  CDT,28.81  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),9846.47  ( OK ),51.26  ( OK ),57.00  ( Overridden )
Fri  Jun 20 16:45:00  CDT,23.03  ( OK ),1.52  ( OK ),1.50  ( OK ),74.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9563.82  ( OK ),50.86  ( OK ),57.00  ( Overridden )
Fri  Jun 20 17:00:00  CDT,23.85  ( OK ),1.51  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9393.97  ( OK ),50.70  ( OK ),57.00  ( Overridden )
Fri  Jun 20 17:15:00  CDT,22.06  ( OK ),1.50  ( OK ),1.50  ( OK ),73.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9411.22  ( OK ),50.68  ( OK ),57.00  ( Overridden )
Fri  Jun 20 17:30:00  CDT,25.11  ( OK ),1.52  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8747.72  ( OK ),49.97  ( OK ),57.00  ( Overridden )
Fri  Jun 20 17:45:00  CDT,25.57  ( OK ),1.52  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.88  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8574.57  ( OK ),49.76  ( OK ),57.00  ( Overridden )
Fri  Jun 20 18:00:00  CDT,85.00  ( OK ),1.49  ( OK ),1.50  ( OK ),73.64  ( OK ),75.67  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),64.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8624.07  ( OK ),49.80  ( OK ),57.00  ( Overridden )
Fri  Jun 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),76.00  ( OK ),0.00  ( Fault ),65.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),75.67  ( OK ),0.00  ( OK ),76.82  ( OK ),0.00  ( OK ),66.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.73  ( OK ),75.67  ( OK ),0.00  ( OK ),76.69  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.87  ( OK ),75.67  ( OK ),0.00  ( OK ),76.28  ( OK ),0.00  ( OK ),67.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.87  ( OK ),0.00  ( OK ),67.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.56  ( OK ),100.00  ( OK ),68.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),100.00  ( OK ),68.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.13  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),68.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( Fault ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( Fault ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),69.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),100.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.09  ( OK ),100.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.04  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.95  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( Fault ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( Fault ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),68.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),100.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),100.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),75.67  ( OK ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.80  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),68.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),0.00  ( Fault ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( Fault ),68.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( OK ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.82  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),100.00  ( OK ),68.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),68.59  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 06:15:00  CDT,0.00  ( OK ),0.68  ( OK ),1.50  ( OK ),64.22  ( OK ),75.67  ( OK ),79.49  ( OK ),75.89  ( OK ),0.00  ( OK ),66.41  ( OK ),1.00  ( OK ),1.00  ( OK ),33498.32  ( OK ),91.95  ( OK ),57.00  ( Overridden )
Sat  Jun 21 06:30:00  CDT,97.60  ( OK ),0.82  ( OK ),1.50  ( OK ),62.37  ( OK ),75.67  ( OK ),100.00  ( OK ),75.52  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),36246.66  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Sat  Jun 21 06:45:00  CDT,80.47  ( OK ),1.72  ( OK ),1.50  ( OK ),62.40  ( OK ),75.67  ( OK ),100.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),55.52  ( OK ),1.00  ( OK ),1.00  ( OK ),31939.81  ( OK ),96.56  ( OK ),57.00  ( Overridden )
Sat  Jun 21 07:00:00  CDT,47.73  ( OK ),1.95  ( OK ),1.50  ( OK ),62.20  ( OK ),75.67  ( OK ),100.00  ( OK ),74.13  ( OK ),0.00  ( OK ),54.48  ( OK ),1.00  ( OK ),1.00  ( OK ),22701.53  ( OK ),78.68  ( OK ),57.00  ( Overridden )
Sat  Jun 21 07:15:00  CDT,29.21  ( OK ),1.81  ( OK ),1.50  ( OK ),62.60  ( OK ),75.67  ( Fault ),100.00  ( OK ),74.09  ( OK ),0.00  ( Fault ),55.65  ( OK ),1.00  ( OK ),1.00  ( OK ),16054.63  ( OK ),65.29  ( OK ),57.00  ( Overridden )
Sat  Jun 21 07:30:00  CDT,22.66  ( OK ),1.69  ( OK ),1.50  ( OK ),62.70  ( OK ),75.67  ( OK ),100.00  ( OK ),74.29  ( OK ),0.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12062.29  ( OK ),57.54  ( OK ),57.00  ( Overridden )
Sat  Jun 21 07:45:00  CDT,22.04  ( OK ),1.61  ( OK ),1.50  ( OK ),63.08  ( OK ),75.67  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9671.30  ( OK ),53.36  ( OK ),57.00  ( Overridden )
Sat  Jun 21 08:00:00  CDT,21.40  ( OK ),1.54  ( OK ),1.50  ( OK ),63.15  ( OK ),75.67  ( OK ),100.00  ( OK ),74.70  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8555.15  ( OK ),51.11  ( OK ),57.00  ( Overridden )
Sat  Jun 21 08:15:00  CDT,23.06  ( OK ),1.50  ( OK ),1.50  ( OK ),63.88  ( OK ),75.67  ( OK ),100.00  ( OK ),74.78  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8047.23  ( OK ),49.90  ( OK ),57.00  ( Overridden )
Sat  Jun 21 08:30:00  CDT,19.58  ( OK ),1.52  ( OK ),1.50  ( OK ),64.43  ( OK ),75.67  ( OK ),100.00  ( OK ),74.90  ( OK ),100.00  ( OK ),56.74  ( OK ),1.00  ( OK ),1.00  ( OK ),6192.50  ( OK ),48.16  ( OK ),57.00  ( Overridden )
Sat  Jun 21 08:45:00  CDT,19.60  ( OK ),1.52  ( OK ),1.50  ( OK ),64.79  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),100.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),5423.66  ( OK ),47.75  ( OK ),57.00  ( Overridden )
Sat  Jun 21 09:00:00  CDT,19.66  ( OK ),1.51  ( OK ),1.50  ( OK ),65.11  ( OK ),75.67  ( OK ),100.00  ( OK ),75.00  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),5325.85  ( OK ),47.57  ( OK ),57.00  ( Overridden )
Sat  Jun 21 09:15:00  CDT,22.52  ( OK ),1.50  ( OK ),1.50  ( OK ),65.90  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),5036.50  ( OK ),47.31  ( OK ),57.00  ( Overridden )
Sat  Jun 21 09:30:00  CDT,27.78  ( OK ),1.51  ( OK ),1.50  ( OK ),67.20  ( OK ),75.67  ( OK ),100.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.40  ( OK ),1.00  ( OK ),1.00  ( OK ),4949.69  ( OK ),46.85  ( OK ),57.00  ( Overridden )
Sat  Jun 21 09:45:00  CDT,21.55  ( OK ),1.49  ( OK ),1.50  ( OK ),71.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),56.28  ( OK ),1.00  ( OK ),1.00  ( OK ),5994.20  ( OK ),47.09  ( OK ),57.00  ( Overridden )
Sat  Jun 21 10:00:00  CDT,24.05  ( OK ),1.51  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( Fault ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),6197.26  ( OK ),47.18  ( OK ),57.00  ( Overridden )
Sat  Jun 21 10:15:00  CDT,23.91  ( OK ),1.50  ( OK ),1.50  ( OK ),72.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),5996.98  ( OK ),47.26  ( OK ),57.00  ( Overridden )
Sat  Jun 21 10:30:00  CDT,20.00  ( OK ),1.52  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( Fault ),56.67  ( OK ),1.00  ( OK ),1.00  ( OK ),5259.03  ( OK ),46.83  ( OK ),57.00  ( Overridden )
Sat  Jun 21 10:45:00  CDT,19.31  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),5120.00  ( OK ),46.82  ( OK ),57.00  ( Overridden )
Sat  Jun 21 11:00:00  CDT,18.89  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),5453.77  ( OK ),46.88  ( OK ),57.00  ( Overridden )
Sat  Jun 21 11:15:00  CDT,19.30  ( OK ),1.51  ( OK ),1.50  ( OK ),72.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),5180.55  ( OK ),46.83  ( OK ),57.00  ( Overridden )
Sat  Jun 21 11:30:00  CDT,18.97  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),5644.01  ( OK ),46.96  ( OK ),57.00  ( Overridden )
Sat  Jun 21 11:45:00  CDT,18.71  ( OK ),1.49  ( OK ),1.50  ( OK ),72.76  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.63  ( OK ),100.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),5251.32  ( OK ),46.90  ( OK ),57.00  ( Overridden )
Sat  Jun 21 12:00:00  CDT,20.78  ( OK ),1.51  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),100.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),5109.31  ( OK ),46.92  ( OK ),57.00  ( Overridden )
