TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Jun 21 12:15:00  CDT,21.49  ( OK ),1.50  ( OK ),1.50  ( OK ),72.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),5267.58  ( OK ),46.90  ( OK ),57.00  ( Overridden )
Sat  Jun 21 12:30:00  CDT,22.63  ( OK ),1.50  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),5269.03  ( OK ),47.12  ( OK ),57.00  ( Overridden )
Sat  Jun 21 12:45:00  CDT,24.69  ( OK ),1.48  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),5748.85  ( OK ),47.25  ( OK ),57.00  ( Overridden )
Sat  Jun 21 13:00:00  CDT,26.47  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),5152.06  ( OK ),47.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 13:15:00  CDT,20.09  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),56.44  ( OK ),1.00  ( OK ),1.00  ( OK ),5689.21  ( OK ),47.20  ( OK ),57.00  ( Overridden )
Sat  Jun 21 13:30:00  CDT,20.03  ( OK ),1.50  ( OK ),1.50  ( OK ),72.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),5811.28  ( OK ),47.11  ( OK ),57.00  ( Overridden )
Sat  Jun 21 13:45:00  CDT,19.62  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5986.88  ( OK ),47.59  ( OK ),57.00  ( Overridden )
Sat  Jun 21 14:00:00  CDT,20.09  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),5914.98  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Sat  Jun 21 14:15:00  CDT,23.22  ( OK ),1.50  ( OK ),1.50  ( OK ),72.94  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),6264.36  ( OK ),47.64  ( OK ),57.00  ( Overridden )
Sat  Jun 21 14:30:00  CDT,25.41  ( OK ),1.49  ( OK ),1.50  ( OK ),72.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),6281.24  ( OK ),48.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 14:45:00  CDT,28.24  ( OK ),1.50  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),6264.63  ( OK ),47.77  ( OK ),57.00  ( Overridden )
Sat  Jun 21 15:00:00  CDT,20.48  ( OK ),1.50  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6552.92  ( OK ),47.86  ( OK ),57.00  ( Overridden )
Sat  Jun 21 15:15:00  CDT,21.08  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),6671.43  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Sat  Jun 21 15:30:00  CDT,22.89  ( OK ),1.50  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),6823.18  ( OK ),48.21  ( OK ),57.00  ( Overridden )
Sat  Jun 21 15:45:00  CDT,21.06  ( OK ),1.49  ( OK ),1.50  ( OK ),73.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),56.27  ( OK ),1.00  ( OK ),1.00  ( OK ),7608.96  ( OK ),48.70  ( OK ),57.00  ( Overridden )
Sat  Jun 21 16:00:00  CDT,23.24  ( OK ),1.50  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),7138.27  ( OK ),48.38  ( OK ),57.00  ( Overridden )
Sat  Jun 21 16:15:00  CDT,23.72  ( OK ),1.52  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6722.30  ( OK ),48.26  ( OK ),57.00  ( Overridden )
Sat  Jun 21 16:30:00  CDT,23.80  ( OK ),1.51  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),6632.65  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Sat  Jun 21 16:45:00  CDT,20.56  ( OK ),1.52  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6608.00  ( OK ),47.94  ( OK ),57.00  ( Overridden )
Sat  Jun 21 17:00:00  CDT,20.37  ( OK ),1.51  ( OK ),1.50  ( OK ),72.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),6510.64  ( OK ),47.83  ( OK ),57.00  ( Overridden )
Sat  Jun 21 17:15:00  CDT,20.91  ( OK ),1.51  ( OK ),1.50  ( OK ),72.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),57.06  ( OK ),1.00  ( OK ),1.00  ( OK ),6146.65  ( OK ),47.56  ( OK ),57.00  ( Overridden )
Sat  Jun 21 17:30:00  CDT,67.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),63.07  ( OK ),1.00  ( OK ),1.00  ( OK ),5851.50  ( OK ),47.50  ( OK ),57.00  ( Overridden )
Sat  Jun 21 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.44  ( OK ),0.00  ( OK ),64.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),65.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),100.00  ( OK ),66.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),67.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.51  ( OK ),0.00  ( OK ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.37  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),68.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( Fault ),68.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.89  ( OK ),0.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),73.86  ( OK ),0.00  ( Fault ),68.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.78  ( OK ),0.00  ( OK ),68.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),68.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),68.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),68.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.76  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),68.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( Fault ),68.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( Fault ),68.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),68.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),69.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.60  ( OK ),0.00  ( OK ),69.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),100.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.60  ( OK ),100.00  ( OK ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.15  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),0.00  ( Fault ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( Fault ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.71  ( OK ),100.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),100.00  ( OK ),69.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( OK ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),69.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( OK ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.68  ( OK ),0.00  ( Fault ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),0.00  ( Fault ),69.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.96  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.69  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.70  ( OK ),100.00  ( OK ),68.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),75.67  ( OK ),0.00  ( OK ),73.72  ( OK ),100.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),75.67  ( OK ),0.00  ( OK ),73.74  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.73  ( OK ),0.00  ( OK ),68.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),68.88  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),75.67  ( OK ),0.00  ( OK ),73.77  ( OK ),0.00  ( Fault ),68.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.84  ( OK ),0.00  ( OK ),68.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( Fault ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( OK ),68.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),75.67  ( OK ),0.00  ( OK ),73.88  ( OK ),0.00  ( OK ),68.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.91  ( OK ),0.00  ( OK ),69.08  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),100.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.02  ( OK ),100.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),73.93  ( OK ),0.00  ( OK ),69.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),75.67  ( OK ),0.00  ( OK ),73.99  ( OK ),0.00  ( OK ),69.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( Fault ),69.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),69.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( Fault ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.07  ( OK ),0.00  ( OK ),69.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.08  ( OK ),0.00  ( OK ),69.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.17  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.18  ( OK ),0.00  ( OK ),69.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),100.00  ( OK ),69.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),100.00  ( OK ),69.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),69.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),69.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( Fault ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( Fault ),70.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),70.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),70.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( Fault ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( Fault ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),100.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),100.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),70.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( Fault ),70.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.04  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( Fault ),69.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),69.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.45  ( OK ),100.00  ( OK ),69.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( OK ),69.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.43  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( Fault ),69.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.40  ( OK ),0.00  ( OK ),69.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( Fault ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.41  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.45  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),100.00  ( OK ),69.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),69.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),0.00  ( OK ),69.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),69.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.53  ( OK ),0.00  ( Fault ),69.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),69.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( Fault ),69.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),69.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),69.16  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),69.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 05:45:00  CDT,100.00  ( OK ),0.64  ( OK ),1.50  ( OK ),68.35  ( OK ),75.67  ( OK ),100.00  ( OK ),77.13  ( OK ),0.00  ( OK ),70.74  ( OK ),1.00  ( OK ),1.00  ( OK ),34153.80  ( OK ),93.66  ( OK ),57.00  ( Overridden )
Mon  Jun 23 06:00:00  CDT,100.00  ( OK ),0.73  ( OK ),1.50  ( OK ),68.62  ( OK ),75.67  ( OK ),100.00  ( OK ),76.52  ( OK ),100.00  ( OK ),59.99  ( OK ),1.00  ( OK ),1.00  ( OK ),35766.44  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Jun 23 06:15:00  CDT,100.00  ( OK ),0.72  ( OK ),1.50  ( OK ),68.66  ( OK ),75.67  ( OK ),100.00  ( OK ),75.86  ( OK ),100.00  ( OK ),61.34  ( OK ),1.00  ( OK ),1.00  ( OK ),35984.20  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Jun 23 06:30:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),68.48  ( OK ),75.67  ( OK ),100.00  ( OK ),75.68  ( OK ),0.00  ( OK ),61.88  ( OK ),1.00  ( OK ),1.00  ( OK ),35719.19  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Jun 23 06:45:00  CDT,100.00  ( OK ),0.95  ( OK ),1.50  ( OK ),68.46  ( OK ),75.67  ( OK ),100.00  ( OK ),75.54  ( OK ),0.00  ( OK ),61.38  ( OK ),1.00  ( OK ),1.00  ( OK ),35172.22  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Jun 23 07:00:00  CDT,100.00  ( OK ),1.26  ( OK ),1.50  ( OK ),68.57  ( OK ),75.67  ( OK ),100.00  ( OK ),75.46  ( OK ),0.00  ( OK ),61.17  ( OK ),1.00  ( OK ),1.00  ( OK ),34300.26  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Mon  Jun 23 07:15:00  CDT,100.00  ( OK ),1.77  ( OK ),1.50  ( OK ),68.82  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( OK ),59.86  ( OK ),1.00  ( OK ),1.00  ( OK ),29385.95  ( OK ),91.72  ( OK ),57.00  ( Overridden )
Mon  Jun 23 07:30:00  CDT,100.00  ( OK ),1.81  ( OK ),1.50  ( OK ),69.04  ( OK ),75.67  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( Fault ),57.63  ( OK ),1.00  ( OK ),1.00  ( OK ),23230.31  ( OK ),79.51  ( OK ),57.00  ( Overridden )
Mon  Jun 23 07:45:00  CDT,79.25  ( OK ),1.81  ( OK ),1.50  ( OK ),68.97  ( OK ),75.67  ( OK ),100.00  ( OK ),75.29  ( OK ),0.00  ( OK ),54.77  ( OK ),1.00  ( OK ),1.00  ( OK ),16847.63  ( OK ),68.02  ( OK ),57.00  ( Overridden )
Mon  Jun 23 08:00:00  CDT,41.02  ( OK ),1.68  ( OK ),1.50  ( OK ),68.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( Fault ),54.19  ( OK ),1.00  ( OK ),1.00  ( OK ),12867.62  ( OK ),60.22  ( OK ),57.00  ( Overridden )
Mon  Jun 23 08:15:00  CDT,24.93  ( OK ),1.58  ( OK ),1.50  ( OK ),72.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.02  ( OK ),1.00  ( OK ),1.00  ( OK ),11539.98  ( OK ),55.52  ( OK ),57.00  ( Overridden )
Mon  Jun 23 08:30:00  CDT,27.03  ( OK ),1.52  ( OK ),1.50  ( OK ),72.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),10948.87  ( OK ),53.93  ( OK ),57.00  ( Overridden )
Mon  Jun 23 08:45:00  CDT,25.43  ( OK ),1.53  ( OK ),1.50  ( OK ),72.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),9884.50  ( OK ),52.69  ( OK ),57.00  ( Overridden )
Mon  Jun 23 09:00:00  CDT,20.85  ( OK ),1.52  ( OK ),1.50  ( OK ),73.00  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),9450.93  ( OK ),51.95  ( OK ),57.00  ( Overridden )
Mon  Jun 23 09:15:00  CDT,21.71  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9076.30  ( OK ),51.40  ( OK ),57.00  ( Overridden )
Mon  Jun 23 09:30:00  CDT,22.64  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8769.48  ( OK ),50.94  ( OK ),57.00  ( Overridden )
Mon  Jun 23 09:45:00  CDT,22.19  ( OK ),1.51  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),8358.78  ( OK ),50.08  ( OK ),57.00  ( Overridden )
Mon  Jun 23 10:00:00  CDT,25.10  ( OK ),1.52  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.47  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),8244.26  ( OK ),49.20  ( OK ),57.00  ( Overridden )
Mon  Jun 23 10:15:00  CDT,29.69  ( OK ),1.50  ( OK ),1.50  ( OK ),73.17  ( OK ),75.67  ( OK ),0.00  ( OK ),75.60  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),8335.97  ( OK ),49.07  ( OK ),57.00  ( Overridden )
Mon  Jun 23 10:30:00  CDT,24.04  ( OK ),1.49  ( OK ),1.50  ( OK ),73.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8233.78  ( OK ),48.84  ( OK ),57.00  ( Overridden )
Mon  Jun 23 10:45:00  CDT,24.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),0.00  ( Fault ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8368.09  ( OK ),48.96  ( OK ),57.00  ( Overridden )
Mon  Jun 23 11:00:00  CDT,28.68  ( OK ),1.50  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.62  ( OK ),0.00  ( OK ),57.37  ( OK ),1.00  ( OK ),1.00  ( OK ),8139.92  ( OK ),49.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 11:15:00  CDT,22.46  ( OK ),1.46  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( Fault ),55.98  ( OK ),1.00  ( OK ),1.00  ( OK ),8183.08  ( OK ),49.84  ( OK ),57.00  ( Overridden )
Mon  Jun 23 11:30:00  CDT,24.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8103.64  ( OK ),49.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 11:45:00  CDT,24.51  ( OK ),1.48  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.71  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8642.80  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Mon  Jun 23 12:00:00  CDT,24.75  ( OK ),1.50  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.16  ( OK ),49.16  ( OK ),57.00  ( Overridden )
Mon  Jun 23 12:15:00  CDT,24.18  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.70  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8215.59  ( OK ),49.06  ( OK ),57.00  ( Overridden )
Mon  Jun 23 12:30:00  CDT,24.89  ( OK ),1.51  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.64  ( OK ),100.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8157.29  ( OK ),49.02  ( OK ),57.00  ( Overridden )
Mon  Jun 23 12:45:00  CDT,24.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.58  ( OK ),100.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8147.82  ( OK ),49.07  ( OK ),57.00  ( Overridden )
Mon  Jun 23 13:00:00  CDT,26.56  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.59  ( OK ),0.00  ( OK ),57.12  ( OK ),1.00  ( OK ),1.00  ( OK ),8508.57  ( OK ),49.14  ( OK ),57.00  ( Overridden )
Mon  Jun 23 13:15:00  CDT,25.11  ( OK ),1.45  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9500.05  ( OK ),50.23  ( OK ),57.00  ( Overridden )
Mon  Jun 23 13:30:00  CDT,25.68  ( OK ),1.48  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),9033.73  ( OK ),50.37  ( OK ),57.00  ( Overridden )
Mon  Jun 23 13:45:00  CDT,27.15  ( OK ),1.51  ( OK ),1.50  ( OK ),73.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8927.99  ( OK ),50.27  ( OK ),57.00  ( Overridden )
Mon  Jun 23 14:00:00  CDT,22.90  ( OK ),1.51  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( Fault ),56.21  ( OK ),1.00  ( OK ),1.00  ( OK ),9086.90  ( OK ),50.59  ( OK ),57.00  ( Overridden )
Mon  Jun 23 14:15:00  CDT,22.09  ( OK ),1.46  ( OK ),1.50  ( OK ),73.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.36  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9386.34  ( OK ),50.86  ( OK ),57.00  ( Overridden )
Mon  Jun 23 14:30:00  CDT,23.67  ( OK ),1.48  ( OK ),1.50  ( OK ),73.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( Fault ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),9604.46  ( OK ),50.95  ( OK ),57.00  ( Overridden )
Mon  Jun 23 14:45:00  CDT,25.57  ( OK ),1.47  ( OK ),1.50  ( OK ),73.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10247.22  ( OK ),51.25  ( OK ),57.00  ( Overridden )
Mon  Jun 23 15:00:00  CDT,26.71  ( OK ),1.50  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),9519.25  ( OK ),50.76  ( OK ),57.00  ( Overridden )
Mon  Jun 23 15:15:00  CDT,24.10  ( OK ),1.49  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.35  ( OK ),0.00  ( OK ),56.41  ( OK ),1.00  ( OK ),1.00  ( OK ),9556.98  ( OK ),51.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 15:30:00  CDT,22.02  ( OK ),1.49  ( OK ),1.50  ( OK ),73.94  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),56.73  ( OK ),1.00  ( OK ),1.00  ( OK ),9768.60  ( OK ),51.09  ( OK ),57.00  ( Overridden )
Mon  Jun 23 15:45:00  CDT,26.04  ( OK ),1.49  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),10059.05  ( OK ),51.50  ( OK ),57.00  ( Overridden )
Mon  Jun 23 16:00:00  CDT,30.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),100.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),10439.69  ( OK ),51.72  ( OK ),57.00  ( Overridden )
Mon  Jun 23 16:15:00  CDT,24.26  ( OK ),1.50  ( OK ),1.50  ( OK ),74.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10312.39  ( OK ),51.86  ( OK ),57.00  ( Overridden )
Mon  Jun 23 16:30:00  CDT,25.84  ( OK ),1.49  ( OK ),1.50  ( OK ),74.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),10647.38  ( OK ),52.10  ( OK ),57.00  ( Overridden )
Mon  Jun 23 16:45:00  CDT,30.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10986.78  ( OK ),52.41  ( OK ),57.00  ( Overridden )
Mon  Jun 23 17:00:00  CDT,30.00  ( OK ),1.49  ( OK ),1.50  ( OK ),74.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10986.78  ( OK ),52.41  ( OK ),0.00  ( Interpolated )
Mon  Jun 23 17:15:00  CDT,23.81  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( Fault ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10277.36  ( OK ),51.94  ( OK ),57.00  ( Overridden )
Mon  Jun 23 17:30:00  CDT,23.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10277.36  ( OK ),51.93  ( OK ),57.00  ( Overridden )
