TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Mon  Jun 23 17:45:00  CDT,24.05  ( OK ),1.48  ( OK ),1.50  ( OK ),74.26  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.18  ( OK ),0.00  ( Fault ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),10695.09  ( OK ),52.02  ( OK ),57.00  ( Overridden )
Mon  Jun 23 18:00:00  CDT,94.78  ( OK ),1.44  ( OK ),1.50  ( OK ),74.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),65.23  ( OK ),1.00  ( OK ),1.00  ( OK ),11542.40  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Mon  Jun 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),76.27  ( OK ),0.00  ( OK ),66.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),75.67  ( OK ),0.00  ( OK ),76.61  ( OK ),0.00  ( OK ),66.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),75.67  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),67.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),75.67  ( OK ),0.00  ( OK ),76.04  ( OK ),100.00  ( OK ),68.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),100.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.83  ( OK ),75.67  ( OK ),0.00  ( OK ),75.69  ( OK ),0.00  ( OK ),68.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.52  ( OK ),0.00  ( OK ),68.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.34  ( OK ),75.67  ( OK ),0.00  ( OK ),75.31  ( OK ),0.00  ( OK ),69.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( OK ),69.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.66  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( Fault ),69.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),69.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( Fault ),69.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),70.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.61  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.56  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.74  ( OK ),100.00  ( OK ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),100.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Mon  Jun 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),0.00  ( Fault ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( Fault ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),70.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),70.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( Fault ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( Fault ),70.82  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.90  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),70.92  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),70.93  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),100.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 05:30:00  CDT,51.85  ( OK ),0.42  ( OK ),1.50  ( OK ),72.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.61  ( OK ),0.00  ( OK ),70.10  ( OK ),1.00  ( OK ),1.00  ( OK ),26615.95  ( OK ),71.72  ( OK ),57.00  ( Overridden )
Tue  Jun 24 05:45:00  CDT,100.00  ( OK ),0.77  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),76.87  ( OK ),0.00  ( OK ),65.42  ( OK ),1.00  ( OK ),1.00  ( OK ),36464.16  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 06:00:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),72.70  ( OK ),75.67  ( OK ),0.00  ( OK ),75.49  ( OK ),0.00  ( OK ),60.60  ( OK ),1.00  ( OK ),1.00  ( OK ),36253.10  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 06:15:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),72.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( Fault ),59.10  ( OK ),1.00  ( OK ),1.00  ( OK ),36232.92  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 06:30:00  CDT,100.00  ( OK ),1.00  ( OK ),1.50  ( OK ),71.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),58.69  ( OK ),1.00  ( OK ),1.00  ( OK ),35532.87  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 06:45:00  CDT,100.00  ( OK ),1.70  ( OK ),1.50  ( OK ),71.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( Fault ),57.86  ( OK ),1.00  ( OK ),1.00  ( OK ),32236.10  ( OK ),96.46  ( OK ),57.00  ( Overridden )
Tue  Jun 24 07:00:00  CDT,84.60  ( OK ),1.91  ( OK ),1.50  ( OK ),71.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),55.34  ( OK ),1.00  ( OK ),1.00  ( OK ),24079.83  ( OK ),80.52  ( OK ),57.00  ( Overridden )
Tue  Jun 24 07:15:00  CDT,47.90  ( OK ),1.86  ( OK ),1.50  ( OK ),71.72  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.64  ( OK ),0.00  ( OK ),54.14  ( OK ),1.00  ( OK ),1.00  ( OK ),16601.37  ( OK ),66.20  ( OK ),57.00  ( Overridden )
Tue  Jun 24 07:30:00  CDT,26.65  ( OK ),1.71  ( OK ),1.50  ( OK ),72.03  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),0.00  ( OK ),55.36  ( OK ),1.00  ( OK ),1.00  ( OK ),12229.06  ( OK ),57.81  ( OK ),57.00  ( Overridden )
Tue  Jun 24 07:45:00  CDT,22.39  ( OK ),1.60  ( OK ),1.50  ( OK ),72.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.36  ( OK ),0.00  ( OK ),56.57  ( OK ),1.00  ( OK ),1.00  ( OK ),10410.47  ( OK ),54.06  ( OK ),57.00  ( Overridden )
Tue  Jun 24 08:00:00  CDT,21.73  ( OK ),1.55  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),100.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9689.60  ( OK ),52.54  ( OK ),57.00  ( Overridden )
Tue  Jun 24 08:15:00  CDT,28.23  ( OK ),1.52  ( OK ),1.50  ( OK ),73.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),100.00  ( OK ),57.42  ( OK ),1.00  ( OK ),1.00  ( OK ),9170.59  ( OK ),51.62  ( OK ),57.00  ( Overridden )
Tue  Jun 24 08:30:00  CDT,22.22  ( OK ),1.52  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),8739.76  ( OK ),51.12  ( OK ),57.00  ( Overridden )
Tue  Jun 24 08:45:00  CDT,22.53  ( OK ),1.49  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8876.37  ( OK ),50.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 09:00:00  CDT,26.19  ( OK ),1.49  ( OK ),1.50  ( OK ),73.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.30  ( OK ),1.00  ( OK ),1.00  ( OK ),9195.56  ( OK ),51.15  ( OK ),57.00  ( Overridden )
Tue  Jun 24 09:15:00  CDT,24.03  ( OK ),1.48  ( OK ),1.50  ( OK ),73.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),10305.93  ( OK ),52.47  ( OK ),57.00  ( Overridden )
Tue  Jun 24 09:30:00  CDT,24.86  ( OK ),1.51  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( Fault ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9952.20  ( OK ),52.40  ( OK ),57.00  ( Overridden )
Tue  Jun 24 09:45:00  CDT,26.82  ( OK ),1.52  ( OK ),1.50  ( OK ),73.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9320.62  ( OK ),51.79  ( OK ),57.00  ( Overridden )
Tue  Jun 24 10:00:00  CDT,24.11  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.34  ( OK ),0.00  ( Fault ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),8981.04  ( OK ),51.33  ( OK ),57.00  ( Overridden )
Tue  Jun 24 10:15:00  CDT,22.80  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8771.83  ( OK ),51.08  ( OK ),57.00  ( Overridden )
Tue  Jun 24 10:30:00  CDT,23.80  ( OK ),1.49  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),8683.16  ( OK ),51.11  ( OK ),57.00  ( Overridden )
Tue  Jun 24 10:45:00  CDT,25.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8613.19  ( OK ),50.95  ( OK ),57.00  ( Overridden )
Tue  Jun 24 11:00:00  CDT,26.50  ( OK ),1.50  ( OK ),1.50  ( OK ),73.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8491.08  ( OK ),50.75  ( OK ),57.00  ( Overridden )
Tue  Jun 24 11:15:00  CDT,28.42  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8905.46  ( OK ),51.04  ( OK ),57.00  ( Overridden )
Tue  Jun 24 11:30:00  CDT,23.51  ( OK ),1.48  ( OK ),1.50  ( OK ),73.78  ( OK ),75.67  ( OK ),0.00  ( OK ),75.39  ( OK ),100.00  ( OK ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),9175.11  ( OK ),51.17  ( OK ),57.00  ( Overridden )
Tue  Jun 24 11:45:00  CDT,22.26  ( OK ),1.49  ( OK ),1.50  ( OK ),73.87  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.48  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9528.15  ( OK ),51.59  ( OK ),57.00  ( Overridden )
Tue  Jun 24 12:00:00  CDT,24.07  ( OK ),1.50  ( OK ),1.50  ( OK ),73.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.38  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),9409.41  ( OK ),51.66  ( OK ),57.00  ( OK )
Tue  Jun 24 12:15:00  CDT,28.59  ( OK ),1.49  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.41  ( OK ),0.00  ( OK ),57.44  ( OK ),1.00  ( OK ),1.00  ( OK ),9819.75  ( OK ),51.90  ( OK ),57.00  ( Overridden )
Tue  Jun 24 12:30:00  CDT,23.26  ( OK ),1.51  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.43  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),10075.27  ( OK ),52.12  ( OK ),57.00  ( Overridden )
Tue  Jun 24 12:45:00  CDT,23.28  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.33  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10009.75  ( OK ),52.16  ( OK ),57.00  ( Overridden )
Tue  Jun 24 13:00:00  CDT,27.94  ( OK ),1.49  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.41  ( OK ),1.00  ( OK ),1.00  ( OK ),10520.74  ( OK ),52.49  ( OK ),57.00  ( Overridden )
Tue  Jun 24 13:15:00  CDT,24.03  ( OK ),1.50  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( Fault ),56.68  ( OK ),1.00  ( OK ),1.00  ( OK ),10547.03  ( OK ),52.68  ( OK ),57.00  ( Overridden )
Tue  Jun 24 13:30:00  CDT,23.84  ( OK ),1.51  ( OK ),1.50  ( OK ),74.13  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),10659.28  ( OK ),52.40  ( OK ),57.00  ( Overridden )
Tue  Jun 24 13:45:00  CDT,23.12  ( OK ),1.49  ( OK ),1.50  ( OK ),74.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),10637.24  ( OK ),52.56  ( OK ),57.00  ( Overridden )
Tue  Jun 24 14:00:00  CDT,25.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.39  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),10932.57  ( OK ),52.44  ( OK ),57.00  ( Overridden )
Tue  Jun 24 14:15:00  CDT,29.91  ( OK ),1.46  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),57.34  ( OK ),1.00  ( OK ),1.00  ( OK ),11618.68  ( OK ),52.95  ( OK ),57.00  ( Overridden )
Tue  Jun 24 14:30:00  CDT,23.95  ( OK ),1.51  ( OK ),1.50  ( OK ),74.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),100.00  ( OK ),56.47  ( OK ),1.00  ( OK ),1.00  ( OK ),10827.83  ( OK ),52.22  ( OK ),57.00  ( Overridden )
Tue  Jun 24 14:45:00  CDT,25.49  ( OK ),1.49  ( OK ),1.50  ( OK ),74.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11095.83  ( OK ),52.35  ( OK ),57.00  ( Overridden )
Tue  Jun 24 15:00:00  CDT,25.24  ( OK ),1.50  ( OK ),1.50  ( OK ),74.55  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),10996.26  ( OK ),52.72  ( OK ),57.00  ( Overridden )
Tue  Jun 24 15:15:00  CDT,24.45  ( OK ),1.49  ( OK ),1.50  ( OK ),74.57  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),11420.04  ( OK ),52.99  ( OK ),57.00  ( Overridden )
Tue  Jun 24 15:30:00  CDT,23.99  ( OK ),1.44  ( OK ),1.50  ( OK ),74.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),12324.98  ( OK ),54.15  ( OK ),57.00  ( Overridden )
Tue  Jun 24 15:45:00  CDT,24.45  ( OK ),1.52  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),10866.41  ( OK ),53.03  ( OK ),57.00  ( Overridden )
Tue  Jun 24 16:00:00  CDT,24.33  ( OK ),1.49  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( Fault ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11061.53  ( OK ),53.10  ( OK ),57.00  ( Overridden )
Tue  Jun 24 16:15:00  CDT,30.15  ( OK ),1.51  ( OK ),1.50  ( OK ),74.60  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),57.39  ( OK ),1.00  ( OK ),1.00  ( OK ),11401.18  ( OK ),53.47  ( OK ),57.00  ( Overridden )
Tue  Jun 24 16:30:00  CDT,26.09  ( OK ),1.51  ( OK ),1.50  ( OK ),74.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),11242.43  ( OK ),53.29  ( OK ),57.00  ( Overridden )
Tue  Jun 24 16:45:00  CDT,24.24  ( OK ),1.52  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10613.73  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Tue  Jun 24 17:00:00  CDT,25.91  ( OK ),1.52  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),10598.99  ( OK ),52.68  ( OK ),57.00  ( Overridden )
Tue  Jun 24 17:15:00  CDT,27.64  ( OK ),1.52  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),57.20  ( OK ),1.00  ( OK ),1.00  ( OK ),10458.84  ( OK ),52.36  ( OK ),57.00  ( Overridden )
Tue  Jun 24 17:30:00  CDT,26.68  ( OK ),1.51  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),10192.35  ( OK ),52.26  ( OK ),57.00  ( Overridden )
Tue  Jun 24 17:45:00  CDT,25.48  ( OK ),1.52  ( OK ),1.50  ( OK ),73.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9859.78  ( OK ),51.88  ( OK ),57.00  ( Overridden )
Tue  Jun 24 18:00:00  CDT,27.47  ( OK ),1.49  ( OK ),1.50  ( OK ),73.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),100.00  ( OK ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),10239.50  ( OK ),51.89  ( OK ),57.00  ( Overridden )
Tue  Jun 24 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),65.81  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.57  ( OK ),0.00  ( OK ),65.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.02  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),66.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( Fault ),67.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),68.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( Fault ),68.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),68.67  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.80  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),68.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),69.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),100.00  ( OK ),69.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.38  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.37  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( Fault ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.49  ( OK ),0.00  ( Fault ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Tue  Jun 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),100.00  ( OK ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( Fault ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.50  ( OK ),0.00  ( Fault ),70.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.44  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),100.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.48  ( OK ),100.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.47  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.39  ( OK ),0.00  ( OK ),70.55  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),70.48  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( Fault ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),75.67  ( OK ),0.00  ( OK ),74.19  ( OK ),0.00  ( OK ),69.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),73.90  ( OK ),0.00  ( Fault ),69.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.67  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.72  ( OK ),0.00  ( OK ),69.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.57  ( OK ),0.00  ( OK ),69.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 06:15:00  CDT,0.00  ( OK ),0.66  ( OK ),1.50  ( OK ),64.03  ( OK ),75.67  ( OK ),78.47  ( OK ),76.38  ( OK ),0.00  ( OK ),66.51  ( OK ),1.00  ( OK ),1.00  ( OK ),34188.40  ( OK ),92.81  ( OK ),57.00  ( Overridden )
Wed  Jun 25 06:30:00  CDT,100.00  ( OK ),0.76  ( OK ),1.50  ( OK ),62.52  ( OK ),75.67  ( OK ),100.00  ( OK ),75.94  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),36552.52  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Jun 25 06:45:00  CDT,94.55  ( OK ),1.00  ( OK ),1.50  ( OK ),62.35  ( OK ),75.67  ( OK ),100.00  ( OK ),75.08  ( OK ),100.00  ( OK ),56.45  ( OK ),1.00  ( OK ),1.00  ( OK ),35610.08  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Wed  Jun 25 07:00:00  CDT,80.43  ( OK ),1.83  ( OK ),1.50  ( OK ),62.33  ( OK ),75.67  ( OK ),100.00  ( OK ),74.61  ( OK ),100.00  ( OK ),55.56  ( OK ),1.00  ( OK ),1.00  ( OK ),30355.63  ( OK ),93.20  ( OK ),57.00  ( Overridden )
Wed  Jun 25 07:15:00  CDT,48.25  ( OK ),1.91  ( OK ),1.50  ( OK ),62.41  ( OK ),75.67  ( OK ),100.00  ( OK ),74.39  ( OK ),0.00  ( OK ),54.50  ( OK ),1.00  ( OK ),1.00  ( OK ),22038.85  ( OK ),76.92  ( OK ),57.00  ( Overridden )
Wed  Jun 25 07:30:00  CDT,29.85  ( OK ),1.78  ( OK ),1.50  ( OK ),62.72  ( OK ),75.67  ( OK ),100.00  ( OK ),74.53  ( OK ),0.00  ( OK ),55.61  ( OK ),1.00  ( OK ),1.00  ( OK ),16013.26  ( OK ),64.90  ( OK ),57.00  ( Overridden )
Wed  Jun 25 07:45:00  CDT,24.62  ( OK ),1.63  ( OK ),1.50  ( OK ),62.84  ( OK ),75.67  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),56.59  ( OK ),1.00  ( OK ),1.00  ( OK ),13467.20  ( OK ),59.16  ( OK ),57.00  ( Overridden )
Wed  Jun 25 08:00:00  CDT,23.00  ( OK ),1.55  ( OK ),1.50  ( OK ),63.16  ( OK ),75.67  ( OK ),100.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),12024.62  ( OK ),55.93  ( OK ),57.00  ( Overridden )
Wed  Jun 25 08:15:00  CDT,24.23  ( OK ),1.56  ( OK ),1.50  ( OK ),63.48  ( OK ),75.67  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),10084.87  ( OK ),53.55  ( OK ),57.00  ( Overridden )
Wed  Jun 25 08:30:00  CDT,22.08  ( OK ),1.55  ( OK ),1.50  ( OK ),63.92  ( OK ),75.67  ( OK ),100.00  ( OK ),75.32  ( OK ),0.00  ( OK ),56.97  ( OK ),1.00  ( OK ),1.00  ( OK ),8849.27  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Wed  Jun 25 08:45:00  CDT,23.15  ( OK ),1.52  ( OK ),1.50  ( OK ),64.86  ( OK ),75.67  ( OK ),100.00  ( OK ),75.41  ( OK ),0.00  ( Fault ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8454.01  ( OK ),50.90  ( OK ),57.00  ( Overridden )
Wed  Jun 25 09:00:00  CDT,23.94  ( OK ),1.52  ( OK ),1.50  ( OK ),65.30  ( OK ),75.67  ( OK ),100.00  ( OK ),75.50  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),7891.25  ( OK ),50.27  ( OK ),57.00  ( Overridden )
Wed  Jun 25 09:15:00  CDT,27.48  ( OK ),1.51  ( OK ),1.50  ( OK ),65.93  ( OK ),75.67  ( OK ),100.00  ( OK ),75.55  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7733.70  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Wed  Jun 25 09:30:00  CDT,23.05  ( OK ),1.50  ( OK ),1.50  ( OK ),66.17  ( OK ),75.67  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),8433.37  ( OK ),50.42  ( OK ),57.00  ( Overridden )
Wed  Jun 25 09:45:00  CDT,23.14  ( OK ),1.51  ( OK ),1.50  ( OK ),67.02  ( OK ),75.67  ( OK ),100.00  ( OK ),75.53  ( OK ),0.00  ( OK ),56.95  ( OK ),1.00  ( OK ),1.00  ( OK ),8143.61  ( OK ),50.11  ( OK ),57.00  ( Overridden )
Wed  Jun 25 10:00:00  CDT,24.50  ( OK ),1.52  ( OK ),1.50  ( OK ),72.21  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),8280.19  ( OK ),49.81  ( OK ),57.00  ( Overridden )
Wed  Jun 25 10:15:00  CDT,27.45  ( OK ),1.51  ( OK ),1.50  ( OK ),72.66  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.17  ( OK ),100.00  ( OK ),57.21  ( OK ),1.00  ( OK ),1.00  ( OK ),8264.94  ( OK ),49.50  ( OK ),57.00  ( Overridden )
Wed  Jun 25 10:30:00  CDT,23.64  ( OK ),1.50  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),8357.08  ( OK ),49.63  ( OK ),57.00  ( Overridden )
Wed  Jun 25 10:45:00  CDT,22.48  ( OK ),1.50  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8261.38  ( OK ),49.76  ( OK ),57.00  ( Overridden )
Wed  Jun 25 11:00:00  CDT,23.69  ( OK ),1.51  ( OK ),1.50  ( OK ),73.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),8179.62  ( OK ),49.86  ( OK ),57.00  ( Overridden )
Wed  Jun 25 11:15:00  CDT,23.21  ( OK ),1.50  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8343.30  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Wed  Jun 25 11:30:00  CDT,21.14  ( OK ),1.49  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( Fault ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),8560.03  ( OK ),50.14  ( OK ),57.00  ( Overridden )
Wed  Jun 25 11:45:00  CDT,21.09  ( OK ),1.51  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8092.48  ( OK ),50.05  ( OK ),57.00  ( Overridden )
Wed  Jun 25 12:00:00  CDT,21.20  ( OK ),1.52  ( OK ),1.50  ( OK ),73.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( Fault ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),8023.33  ( OK ),49.80  ( OK ),57.00  ( Overridden )
Wed  Jun 25 12:15:00  CDT,22.94  ( OK ),1.51  ( OK ),1.50  ( OK ),73.41  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),57.13  ( OK ),1.00  ( OK ),1.00  ( OK ),8312.79  ( OK ),49.85  ( OK ),57.00  ( Overridden )
Wed  Jun 25 12:30:00  CDT,24.85  ( OK ),1.50  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),8382.79  ( OK ),49.99  ( OK ),57.00  ( Overridden )
Wed  Jun 25 12:45:00  CDT,22.85  ( OK ),1.49  ( OK ),1.50  ( OK ),73.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8787.25  ( OK ),50.45  ( OK ),57.00  ( Overridden )
Wed  Jun 25 13:00:00  CDT,26.28  ( OK ),1.50  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.28  ( OK ),0.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),9133.73  ( OK ),50.68  ( OK ),57.00  ( Overridden )
Wed  Jun 25 13:15:00  CDT,23.70  ( OK ),1.49  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),100.00  ( OK ),56.46  ( OK ),1.00  ( OK ),1.00  ( OK ),9605.76  ( OK ),51.28  ( OK ),57.00  ( Overridden )
Wed  Jun 25 13:30:00  CDT,25.38  ( OK ),1.51  ( OK ),1.50  ( OK ),73.63  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),100.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),9538.28  ( OK ),51.46  ( OK ),57.00  ( Overridden )
Wed  Jun 25 13:45:00  CDT,26.02  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),10063.21  ( OK ),51.62  ( OK ),57.00  ( Overridden )
Wed  Jun 25 14:00:00  CDT,23.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),10016.63  ( OK ),51.69  ( OK ),57.00  ( Overridden )
Wed  Jun 25 14:15:00  CDT,24.58  ( OK ),1.50  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),10448.97  ( OK ),51.80  ( OK ),57.00  ( Overridden )
Wed  Jun 25 14:30:00  CDT,23.51  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),9983.57  ( OK ),51.41  ( OK ),57.00  ( Overridden )
Wed  Jun 25 14:45:00  CDT,22.57  ( OK ),1.51  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.23  ( OK ),0.00  ( Fault ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),9902.39  ( OK ),51.36  ( OK ),57.00  ( Overridden )
Wed  Jun 25 15:00:00  CDT,21.84  ( OK ),1.51  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),9788.36  ( OK ),51.28  ( OK ),57.00  ( Overridden )
Wed  Jun 25 15:15:00  CDT,25.32  ( OK ),1.51  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),9865.73  ( OK ),51.15  ( OK ),57.00  ( Overridden )
Wed  Jun 25 15:30:00  CDT,29.72  ( OK ),1.49  ( OK ),1.50  ( OK ),73.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.47  ( OK ),1.00  ( OK ),1.00  ( OK ),10632.14  ( OK ),52.03  ( OK ),57.00  ( Overridden )
Wed  Jun 25 15:45:00  CDT,23.51  ( OK ),1.51  ( OK ),1.50  ( OK ),73.28  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),10212.88  ( OK ),51.66  ( OK ),57.00  ( Overridden )
Wed  Jun 25 16:00:00  CDT,22.56  ( OK ),1.49  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),10238.73  ( OK ),51.63  ( OK ),57.00  ( Overridden )
Wed  Jun 25 16:15:00  CDT,21.53  ( OK ),1.53  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9464.74  ( OK ),50.67  ( OK ),57.00  ( Overridden )
Wed  Jun 25 16:30:00  CDT,20.86  ( OK ),1.53  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),100.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9394.78  ( OK ),50.47  ( OK ),57.00  ( Overridden )
Wed  Jun 25 16:45:00  CDT,20.61  ( OK ),1.52  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),100.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),8978.88  ( OK ),50.24  ( OK ),57.00  ( Overridden )
Wed  Jun 25 17:00:00  CDT,20.15  ( OK ),1.51  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8380.78  ( OK ),49.58  ( OK ),57.00  ( Overridden )
Wed  Jun 25 17:15:00  CDT,21.86  ( OK ),1.50  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),8354.27  ( OK ),49.17  ( OK ),57.00  ( Overridden )
Wed  Jun 25 17:30:00  CDT,23.34  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),57.18  ( OK ),1.00  ( OK ),1.00  ( OK ),7750.38  ( OK ),48.66  ( OK ),57.00  ( Overridden )
Wed  Jun 25 17:45:00  CDT,23.99  ( OK ),1.49  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7065.47  ( OK ),48.39  ( OK ),57.00  ( Overridden )
Wed  Jun 25 18:00:00  CDT,23.60  ( OK ),1.52  ( OK ),1.50  ( OK ),73.03  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( Fault ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),7007.25  ( OK ),47.88  ( OK ),57.00  ( Overridden )
Wed  Jun 25 18:15:00  CDT,24.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.19  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7303.23  ( OK ),48.01  ( OK ),57.00  ( Overridden )
Wed  Jun 25 18:30:00  CDT,24.15  ( OK ),1.50  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),6894.49  ( OK ),47.99  ( OK ),57.00  ( Overridden )
Wed  Jun 25 18:45:00  CDT,21.45  ( OK ),1.50  ( OK ),1.50  ( OK ),72.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),6511.42  ( OK ),47.62  ( OK ),57.00  ( Overridden )
Wed  Jun 25 19:00:00  CDT,19.74  ( OK ),1.50  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),6990.51  ( OK ),47.67  ( OK ),57.00  ( Overridden )
Wed  Jun 25 19:15:00  CDT,21.27  ( OK ),1.49  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),7778.78  ( OK ),48.14  ( OK ),57.00  ( Overridden )
Wed  Jun 25 19:30:00  CDT,22.67  ( OK ),1.51  ( OK ),1.50  ( OK ),72.36  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),57.16  ( OK ),1.00  ( OK ),1.00  ( OK ),7753.17  ( OK ),48.08  ( OK ),57.00  ( Overridden )
Wed  Jun 25 19:45:00  CDT,25.73  ( OK ),1.50  ( OK ),1.50  ( OK ),72.20  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),100.00  ( OK ),57.22  ( OK ),1.00  ( OK ),1.00  ( OK ),7664.96  ( OK ),48.04  ( OK ),57.00  ( Overridden )
Wed  Jun 25 20:00:00  CDT,25.43  ( OK ),1.52  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),100.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),6853.55  ( OK ),47.50  ( OK ),57.00  ( Overridden )
Wed  Jun 25 20:15:00  CDT,22.42  ( OK ),1.51  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),75.25  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),6456.76  ( OK ),46.97  ( OK ),57.00  ( Overridden )
Wed  Jun 25 20:30:00  CDT,19.36  ( OK ),1.50  ( OK ),1.50  ( OK ),72.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.26  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.66  ( OK ),46.46  ( OK ),57.00  ( Overridden )
Wed  Jun 25 20:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),45.33  ( OK ),75.19  ( OK ),0.00  ( OK ),57.57  ( OK ),1.00  ( OK ),1.00  ( OK ),6354.95  ( OK ),46.94  ( OK ),57.00  ( Overridden )
Wed  Jun 25 21:00:00  CDT,100.00  ( OK ),1.48  ( OK ),1.50  ( OK ),64.41  ( OK ),75.67  ( OK ),100.00  ( OK ),75.45  ( OK ),0.00  ( OK ),63.93  ( OK ),1.00  ( OK ),1.00  ( OK ),7130.56  ( OK ),47.38  ( OK ),57.00  ( Overridden )
Wed  Jun 25 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.50  ( OK ),0.00  ( Fault ),64.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.89  ( OK ),75.67  ( OK ),0.00  ( OK ),72.70  ( OK ),0.00  ( OK ),65.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( Fault ),66.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),75.67  ( OK ),0.00  ( OK ),72.92  ( OK ),0.00  ( OK ),66.77  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),0.00  ( OK ),66.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),66.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
