TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Wed  Jun 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),66.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),66.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),66.12  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Wed  Jun 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),66.13  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.18  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),66.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.05  ( OK ),0.00  ( OK ),66.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.01  ( OK ),100.00  ( OK ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),75.67  ( OK ),0.00  ( OK ),72.99  ( OK ),100.00  ( OK ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.65  ( OK ),75.67  ( OK ),0.00  ( OK ),72.98  ( OK ),0.00  ( OK ),66.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),75.67  ( OK ),0.00  ( OK ),72.95  ( OK ),0.00  ( OK ),66.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),75.67  ( OK ),0.00  ( OK ),72.97  ( OK ),0.00  ( OK ),66.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),75.67  ( OK ),0.00  ( OK ),72.94  ( OK ),0.00  ( OK ),66.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),75.67  ( OK ),0.00  ( OK ),72.88  ( OK ),0.00  ( Fault ),66.33  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),75.67  ( Fault ),0.00  ( OK ),72.83  ( OK ),0.00  ( Fault ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.33  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),75.67  ( OK ),0.00  ( OK ),72.82  ( OK ),0.00  ( OK ),66.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),75.67  ( OK ),0.00  ( OK ),72.85  ( OK ),0.00  ( OK ),66.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),75.67  ( OK ),0.00  ( OK ),72.76  ( OK ),0.00  ( OK ),66.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),75.67  ( OK ),0.00  ( OK ),72.58  ( OK ),100.00  ( OK ),65.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),75.67  ( OK ),0.00  ( OK ),72.48  ( OK ),100.00  ( OK ),65.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),75.67  ( OK ),0.00  ( OK ),72.46  ( OK ),0.00  ( OK ),65.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 06:15:00  CDT,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),63.10  ( OK ),75.67  ( OK ),71.75  ( OK ),75.48  ( OK ),0.00  ( OK ),65.06  ( OK ),1.00  ( OK ),1.00  ( OK ),31196.05  ( OK ),86.02  ( OK ),57.00  ( Overridden )
Thu  Jun 26 06:30:00  CDT,100.00  ( OK ),1.36  ( OK ),1.50  ( OK ),60.42  ( OK ),75.67  ( OK ),100.00  ( OK ),75.28  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),33491.24  ( OK ),96.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 06:45:00  CDT,53.31  ( OK ),1.94  ( OK ),1.50  ( OK ),60.09  ( OK ),75.67  ( OK ),100.00  ( OK ),74.73  ( OK ),0.00  ( OK ),53.74  ( OK ),1.00  ( OK ),1.00  ( OK ),23643.24  ( OK ),78.79  ( OK ),57.00  ( Overridden )
Thu  Jun 26 07:00:00  CDT,25.69  ( OK ),1.83  ( OK ),1.50  ( OK ),59.94  ( OK ),75.67  ( OK ),100.00  ( OK ),74.52  ( OK ),0.00  ( Fault ),55.05  ( OK ),1.00  ( OK ),1.00  ( OK ),15474.20  ( OK ),63.82  ( OK ),57.00  ( Overridden )
Thu  Jun 26 07:15:00  CDT,19.98  ( OK ),1.67  ( OK ),1.50  ( OK ),59.72  ( OK ),75.67  ( OK ),100.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.49  ( OK ),1.00  ( OK ),1.00  ( OK ),12323.93  ( OK ),56.92  ( OK ),57.00  ( Overridden )
Thu  Jun 26 07:30:00  CDT,17.76  ( OK ),1.58  ( OK ),1.50  ( OK ),59.72  ( OK ),75.67  ( OK ),100.00  ( OK ),74.71  ( OK ),0.00  ( Fault ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),10469.80  ( OK ),53.40  ( OK ),57.00  ( Overridden )
Thu  Jun 26 07:45:00  CDT,16.92  ( OK ),1.56  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),100.00  ( OK ),74.87  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8974.19  ( OK ),51.11  ( OK ),57.00  ( Overridden )
Thu  Jun 26 08:00:00  CDT,17.02  ( OK ),1.54  ( OK ),1.50  ( OK ),59.73  ( OK ),75.67  ( OK ),100.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),8220.29  ( OK ),49.87  ( OK ),57.00  ( Overridden )
Thu  Jun 26 08:15:00  CDT,15.05  ( OK ),1.53  ( OK ),1.50  ( OK ),59.89  ( OK ),75.67  ( OK ),100.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.77  ( OK ),1.00  ( OK ),1.00  ( OK ),6587.38  ( OK ),48.57  ( OK ),57.00  ( Overridden )
Thu  Jun 26 08:30:00  CDT,15.31  ( OK ),1.52  ( OK ),1.50  ( OK ),59.90  ( OK ),75.67  ( OK ),100.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6023.11  ( OK ),47.79  ( OK ),57.00  ( Overridden )
Thu  Jun 26 08:45:00  CDT,13.90  ( OK ),1.52  ( OK ),1.50  ( OK ),59.90  ( OK ),75.67  ( Fault ),100.00  ( OK ),75.14  ( OK ),100.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),4928.70  ( OK ),46.71  ( OK ),57.00  ( Overridden )
Thu  Jun 26 09:00:00  CDT,18.15  ( OK ),1.52  ( OK ),1.50  ( OK ),60.65  ( OK ),75.67  ( OK ),100.00  ( OK ),75.12  ( OK ),100.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),5109.54  ( OK ),46.83  ( OK ),57.00  ( Overridden )
Thu  Jun 26 09:15:00  CDT,21.91  ( OK ),1.52  ( OK ),1.50  ( OK ),60.55  ( OK ),75.67  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),4822.85  ( OK ),46.51  ( OK ),57.00  ( Overridden )
Thu  Jun 26 09:30:00  CDT,14.69  ( OK ),1.51  ( OK ),1.50  ( OK ),60.86  ( OK ),75.67  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.69  ( OK ),1.00  ( OK ),1.00  ( OK ),4423.60  ( OK ),46.24  ( OK ),57.00  ( Overridden )
Thu  Jun 26 09:45:00  CDT,17.51  ( OK ),1.52  ( OK ),1.50  ( OK ),61.22  ( OK ),75.67  ( OK ),100.00  ( OK ),75.17  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),4299.06  ( OK ),46.06  ( OK ),57.00  ( Overridden )
Thu  Jun 26 10:00:00  CDT,20.81  ( OK ),1.50  ( OK ),1.50  ( OK ),61.52  ( OK ),75.67  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.27  ( OK ),1.00  ( OK ),1.00  ( OK ),4247.38  ( OK ),46.20  ( OK ),57.00  ( Overridden )
Thu  Jun 26 10:15:00  CDT,15.89  ( OK ),1.50  ( OK ),1.50  ( OK ),62.09  ( OK ),75.67  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( Fault ),56.79  ( OK ),1.00  ( OK ),1.00  ( OK ),4351.38  ( OK ),46.29  ( OK ),57.00  ( Overridden )
Thu  Jun 26 10:30:00  CDT,15.74  ( OK ),1.50  ( OK ),1.50  ( OK ),62.11  ( OK ),75.67  ( OK ),100.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),4378.90  ( OK ),46.27  ( OK ),57.00  ( Overridden )
Thu  Jun 26 10:45:00  CDT,19.73  ( OK ),1.49  ( OK ),1.50  ( OK ),63.05  ( OK ),75.67  ( OK ),100.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),4538.63  ( OK ),46.69  ( OK ),57.00  ( Overridden )
Thu  Jun 26 11:00:00  CDT,24.24  ( OK ),1.49  ( OK ),1.50  ( OK ),63.36  ( OK ),75.67  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.38  ( OK ),1.00  ( OK ),1.00  ( OK ),4738.50  ( OK ),47.26  ( OK ),57.00  ( Overridden )
Thu  Jun 26 11:15:00  CDT,17.74  ( OK ),1.50  ( OK ),1.50  ( OK ),64.40  ( OK ),75.67  ( OK ),100.00  ( OK ),75.22  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),5396.00  ( OK ),47.68  ( OK ),57.00  ( Overridden )
Thu  Jun 26 11:30:00  CDT,23.85  ( OK ),1.47  ( OK ),1.50  ( OK ),66.79  ( OK ),75.67  ( OK ),100.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.45  ( OK ),1.00  ( OK ),1.00  ( OK ),6925.28  ( OK ),48.76  ( OK ),57.00  ( Overridden )
Thu  Jun 26 11:45:00  CDT,19.89  ( OK ),1.46  ( OK ),1.50  ( OK ),67.15  ( OK ),75.67  ( OK ),100.00  ( OK ),75.23  ( OK ),0.00  ( OK ),56.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8019.97  ( OK ),48.75  ( OK ),57.00  ( Overridden )
Thu  Jun 26 12:00:00  CDT,22.38  ( OK ),1.53  ( OK ),1.50  ( OK ),68.71  ( OK ),75.67  ( OK ),100.00  ( OK ),75.21  ( OK ),100.00  ( OK ),56.18  ( OK ),1.00  ( OK ),1.00  ( OK ),6778.67  ( OK ),48.02  ( OK ),57.00  ( Overridden )
Thu  Jun 26 12:15:00  CDT,24.81  ( OK ),1.51  ( OK ),1.50  ( OK ),68.57  ( OK ),75.67  ( OK ),100.00  ( OK ),75.25  ( OK ),100.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),6567.78  ( OK ),48.08  ( OK ),57.00  ( Overridden )
Thu  Jun 26 12:30:00  CDT,22.67  ( OK ),1.47  ( OK ),1.50  ( OK ),72.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),7650.38  ( OK ),48.48  ( OK ),57.00  ( Overridden )
Thu  Jun 26 12:45:00  CDT,23.03  ( OK ),1.51  ( OK ),1.50  ( OK ),72.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.78  ( OK ),1.00  ( OK ),1.00  ( OK ),6625.39  ( OK ),47.88  ( OK ),57.00  ( Overridden )
Thu  Jun 26 13:00:00  CDT,25.35  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),7046.78  ( OK ),48.19  ( OK ),57.00  ( Overridden )
Thu  Jun 26 13:15:00  CDT,24.33  ( OK ),1.49  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),56.89  ( OK ),1.00  ( OK ),1.00  ( OK ),7556.09  ( OK ),48.37  ( OK ),57.00  ( Overridden )
Thu  Jun 26 13:30:00  CDT,27.16  ( OK ),1.50  ( OK ),1.50  ( OK ),73.09  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( Fault ),57.29  ( OK ),1.00  ( OK ),1.00  ( OK ),7633.76  ( OK ),48.62  ( OK ),57.00  ( Overridden )
Thu  Jun 26 13:45:00  CDT,28.02  ( OK ),1.49  ( OK ),1.50  ( OK ),73.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.14  ( OK ),1.00  ( OK ),1.00  ( OK ),7588.26  ( OK ),48.73  ( OK ),57.00  ( Overridden )
Thu  Jun 26 14:00:00  CDT,23.60  ( OK ),1.46  ( OK ),1.50  ( OK ),73.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.76  ( OK ),1.00  ( OK ),1.00  ( OK ),8775.85  ( OK ),49.31  ( OK ),57.00  ( Overridden )
Thu  Jun 26 14:15:00  CDT,22.54  ( OK ),1.49  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7884.43  ( OK ),48.91  ( OK ),57.00  ( Overridden )
Thu  Jun 26 14:30:00  CDT,21.28  ( OK ),1.46  ( OK ),1.50  ( OK ),73.27  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),9089.78  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Thu  Jun 26 14:45:00  CDT,24.58  ( OK ),1.49  ( OK ),1.50  ( OK ),73.35  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.25  ( OK ),1.00  ( OK ),1.00  ( OK ),8520.44  ( OK ),49.48  ( OK ),57.00  ( Overridden )
Thu  Jun 26 15:00:00  CDT,27.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8504.21  ( OK ),49.48  ( OK ),57.00  ( Overridden )
Thu  Jun 26 15:15:00  CDT,22.74  ( OK ),1.49  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),100.00  ( OK ),56.40  ( OK ),1.00  ( OK ),1.00  ( OK ),8526.98  ( OK ),49.85  ( OK ),57.00  ( Overridden )
Thu  Jun 26 15:30:00  CDT,25.21  ( OK ),1.51  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),100.00  ( OK ),57.10  ( OK ),1.00  ( OK ),1.00  ( OK ),8719.57  ( OK ),49.74  ( OK ),57.00  ( Overridden )
Thu  Jun 26 15:45:00  CDT,28.69  ( OK ),1.51  ( OK ),1.50  ( OK ),73.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),57.24  ( OK ),1.00  ( OK ),1.00  ( OK ),8945.59  ( OK ),49.88  ( OK ),57.00  ( Overridden )
Thu  Jun 26 16:00:00  CDT,22.80  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),56.04  ( OK ),1.00  ( OK ),1.00  ( OK ),9089.61  ( OK ),49.97  ( OK ),57.00  ( Overridden )
Thu  Jun 26 16:15:00  CDT,23.60  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),9442.05  ( OK ),50.13  ( OK ),57.00  ( Overridden )
Thu  Jun 26 16:30:00  CDT,22.47  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),0.00  ( OK ),56.85  ( OK ),1.00  ( OK ),1.00  ( OK ),9065.70  ( OK ),49.87  ( OK ),57.00  ( Overridden )
Thu  Jun 26 16:45:00  CDT,23.74  ( OK ),1.49  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),9061.66  ( OK ),50.34  ( OK ),57.00  ( Overridden )
Thu  Jun 26 17:00:00  CDT,24.48  ( OK ),1.51  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),9279.73  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Thu  Jun 26 17:15:00  CDT,25.21  ( OK ),1.42  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( Fault ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),11312.63  ( OK ),51.49  ( OK ),57.00  ( Overridden )
Thu  Jun 26 17:30:00  CDT,25.47  ( OK ),1.52  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9099.09  ( OK ),50.15  ( OK ),57.00  ( Overridden )
Thu  Jun 26 17:45:00  CDT,22.14  ( OK ),1.51  ( OK ),1.50  ( OK ),73.10  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),56.80  ( OK ),1.00  ( OK ),1.00  ( OK ),8896.37  ( OK ),49.86  ( OK ),57.00  ( Overridden )
Thu  Jun 26 18:00:00  CDT,75.83  ( OK ),1.49  ( OK ),1.50  ( OK ),73.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),63.69  ( OK ),1.00  ( OK ),1.00  ( OK ),9085.69  ( OK ),50.35  ( OK ),57.00  ( Overridden )
Thu  Jun 26 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),64.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.33  ( OK ),100.00  ( OK ),65.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.28  ( OK ),75.67  ( OK ),0.00  ( OK ),73.94  ( OK ),100.00  ( OK ),66.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.92  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( OK ),67.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.12  ( OK ),0.00  ( OK ),67.38  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.10  ( OK ),0.00  ( OK ),67.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),75.67  ( OK ),0.00  ( OK ),74.05  ( OK ),0.00  ( Fault ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( Fault ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),75.67  ( OK ),0.00  ( OK ),73.67  ( OK ),0.00  ( OK ),67.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),75.67  ( OK ),0.00  ( OK ),73.62  ( OK ),0.00  ( OK ),67.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.47  ( OK ),0.00  ( OK ),67.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.80  ( OK ),75.67  ( OK ),0.00  ( OK ),73.46  ( OK ),100.00  ( OK ),67.71  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),75.67  ( OK ),0.00  ( OK ),73.42  ( OK ),100.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.38  ( OK ),0.00  ( OK ),67.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( OK ),67.66  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),75.67  ( OK ),0.00  ( OK ),73.32  ( OK ),0.00  ( OK ),67.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),75.67  ( OK ),0.00  ( OK ),73.39  ( OK ),0.00  ( OK ),67.54  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),75.67  ( OK ),0.00  ( OK ),73.40  ( OK ),0.00  ( Fault ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.31  ( OK ),0.00  ( OK ),67.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Thu  Jun 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),75.67  ( OK ),0.00  ( OK ),73.30  ( OK ),0.00  ( Fault ),67.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),75.67  ( OK ),0.00  ( OK ),73.24  ( OK ),0.00  ( OK ),67.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),75.67  ( OK ),0.00  ( OK ),73.21  ( OK ),0.00  ( OK ),67.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),75.67  ( OK ),0.00  ( OK ),73.22  ( OK ),0.00  ( OK ),67.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),75.67  ( OK ),0.00  ( OK ),73.23  ( OK ),0.00  ( OK ),67.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),75.67  ( OK ),0.00  ( OK ),73.20  ( OK ),100.00  ( OK ),67.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.18  ( OK ),100.00  ( OK ),67.25  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),75.67  ( OK ),0.00  ( OK ),73.14  ( OK ),0.00  ( OK ),67.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),75.67  ( OK ),0.00  ( OK ),73.13  ( OK ),0.00  ( OK ),67.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),67.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),75.67  ( OK ),0.00  ( OK ),73.08  ( OK ),0.00  ( Fault ),67.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),75.67  ( Fault ),0.00  ( OK ),73.10  ( OK ),0.00  ( OK ),67.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( Fault ),67.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),67.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),67.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),75.67  ( OK ),0.00  ( OK ),73.07  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),75.67  ( OK ),0.00  ( OK ),73.09  ( OK ),0.00  ( OK ),66.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),75.67  ( OK ),0.00  ( OK ),73.10  ( OK ),100.00  ( OK ),66.98  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),100.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.05  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.11  ( OK ),0.00  ( OK ),66.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),75.67  ( OK ),0.00  ( OK ),73.04  ( OK ),0.00  ( OK ),66.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),75.67  ( OK ),0.00  ( OK ),72.91  ( OK ),0.00  ( OK ),66.70  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),75.67  ( OK ),0.00  ( OK ),72.87  ( OK ),0.00  ( Fault ),66.65  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),75.67  ( OK ),0.00  ( OK ),72.84  ( OK ),0.00  ( OK ),66.62  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 06:15:00  CDT,0.00  ( OK ),0.72  ( OK ),1.50  ( OK ),64.64  ( OK ),75.67  ( OK ),79.96  ( OK ),75.69  ( OK ),0.00  ( Fault ),66.76  ( OK ),1.00  ( OK ),1.00  ( OK ),32918.67  ( OK ),89.98  ( OK ),57.00  ( Overridden )
Fri  Jun 27 06:30:00  CDT,100.00  ( OK ),0.91  ( OK ),1.50  ( OK ),63.27  ( OK ),75.67  ( OK ),100.00  ( OK ),75.39  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),36213.26  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Fri  Jun 27 06:45:00  CDT,89.44  ( OK ),1.81  ( OK ),1.50  ( OK ),63.57  ( OK ),75.67  ( OK ),100.00  ( OK ),74.55  ( OK ),0.00  ( OK ),55.88  ( OK ),1.00  ( OK ),1.00  ( OK ),30854.84  ( OK ),93.85  ( OK ),57.00  ( Overridden )
Fri  Jun 27 07:00:00  CDT,53.16  ( OK ),1.96  ( OK ),1.50  ( OK ),64.07  ( OK ),75.67  ( OK ),100.00  ( OK ),74.17  ( OK ),0.00  ( OK ),54.17  ( OK ),1.00  ( OK ),1.00  ( OK ),20579.29  ( OK ),73.67  ( OK ),57.00  ( Overridden )
Fri  Jun 27 07:15:00  CDT,31.59  ( OK ),1.76  ( OK ),1.50  ( OK ),64.71  ( OK ),75.67  ( Fault ),100.00  ( OK ),74.20  ( OK ),0.00  ( OK ),55.37  ( OK ),1.00  ( OK ),1.00  ( OK ),15425.62  ( OK ),62.23  ( OK ),57.00  ( Overridden )
Fri  Jun 27 07:30:00  CDT,25.98  ( OK ),1.62  ( OK ),1.50  ( OK ),65.31  ( OK ),75.67  ( OK ),100.00  ( OK ),74.41  ( OK ),100.00  ( OK ),56.42  ( OK ),1.00  ( OK ),1.00  ( OK ),12912.73  ( OK ),56.76  ( OK ),57.00  ( Overridden )
Fri  Jun 27 07:45:00  CDT,27.27  ( OK ),1.47  ( OK ),1.50  ( OK ),66.18  ( OK ),75.67  ( OK ),100.00  ( OK ),74.65  ( OK ),100.00  ( OK ),57.23  ( OK ),1.00  ( OK ),1.00  ( OK ),12417.69  ( OK ),55.40  ( OK ),57.00  ( Overridden )
Fri  Jun 27 08:00:00  CDT,27.92  ( OK ),1.51  ( OK ),1.50  ( OK ),67.27  ( OK ),75.67  ( OK ),100.00  ( OK ),74.79  ( OK ),0.00  ( OK ),56.39  ( OK ),1.00  ( OK ),1.00  ( OK ),11692.38  ( OK ),54.96  ( OK ),57.00  ( Overridden )
Fri  Jun 27 08:15:00  CDT,23.30  ( OK ),1.55  ( OK ),1.50  ( OK ),71.55  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),0.00  ( OK ),56.66  ( OK ),1.00  ( OK ),1.00  ( OK ),10613.60  ( OK ),52.97  ( OK ),57.00  ( Overridden )
Fri  Jun 27 08:30:00  CDT,23.09  ( OK ),1.53  ( OK ),1.50  ( OK ),72.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),9832.30  ( OK ),51.56  ( OK ),57.00  ( Overridden )
Fri  Jun 27 08:45:00  CDT,21.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.75  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),9826.81  ( OK ),51.67  ( OK ),57.00  ( Overridden )
Fri  Jun 27 09:00:00  CDT,21.49  ( OK ),1.52  ( OK ),1.50  ( OK ),72.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( Fault ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),9461.95  ( OK ),51.18  ( OK ),57.00  ( Overridden )
Fri  Jun 27 09:15:00  CDT,22.11  ( OK ),1.50  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),9346.70  ( OK ),51.02  ( OK ),57.00  ( Overridden )
Fri  Jun 27 09:30:00  CDT,21.78  ( OK ),1.52  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8918.92  ( OK ),50.52  ( OK ),57.00  ( Overridden )
Fri  Jun 27 09:45:00  CDT,21.12  ( OK ),1.52  ( OK ),1.50  ( OK ),73.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8535.08  ( OK ),50.07  ( OK ),57.00  ( Overridden )
Fri  Jun 27 10:00:00  CDT,20.91  ( OK ),1.52  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),8210.62  ( OK ),49.78  ( OK ),57.00  ( Overridden )
Fri  Jun 27 10:15:00  CDT,21.31  ( OK ),1.51  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.03  ( OK ),1.00  ( OK ),1.00  ( OK ),8155.89  ( OK ),49.52  ( OK ),57.00  ( Overridden )
Fri  Jun 27 10:30:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),73.38  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),7959.79  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Fri  Jun 27 10:45:00  CDT,21.31  ( OK ),1.50  ( OK ),1.50  ( OK ),73.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),7981.29  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Fri  Jun 27 11:00:00  CDT,20.96  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),100.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),7917.21  ( OK ),49.30  ( OK ),57.00  ( Overridden )
Fri  Jun 27 11:15:00  CDT,21.45  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),7956.38  ( OK ),49.27  ( OK ),57.00  ( Overridden )
Fri  Jun 27 11:30:00  CDT,20.60  ( OK ),1.51  ( OK ),1.50  ( OK ),73.59  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),7979.33  ( OK ),49.25  ( OK ),57.00  ( Overridden )
Fri  Jun 27 11:45:00  CDT,20.12  ( OK ),1.51  ( OK ),1.50  ( OK ),73.49  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),7936.68  ( OK ),49.11  ( OK ),57.00  ( Overridden )
Fri  Jun 27 12:00:00  CDT,20.10  ( OK ),1.48  ( OK ),1.50  ( OK ),73.50  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),7924.74  ( OK ),49.47  ( OK ),57.00  ( Overridden )
Fri  Jun 27 12:15:00  CDT,20.67  ( OK ),1.50  ( OK ),1.50  ( OK ),73.49  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( Fault ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7930.30  ( OK ),49.53  ( OK ),57.00  ( Overridden )
Fri  Jun 27 12:30:00  CDT,21.59  ( OK ),1.49  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),57.11  ( OK ),1.00  ( OK ),1.00  ( OK ),8632.44  ( OK ),49.92  ( OK ),57.00  ( Overridden )
Fri  Jun 27 12:45:00  CDT,21.33  ( OK ),1.52  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( Fault ),57.07  ( OK ),1.00  ( OK ),1.00  ( OK ),8287.54  ( OK ),49.79  ( OK ),57.00  ( Overridden )
Fri  Jun 27 13:00:00  CDT,21.40  ( OK ),1.51  ( OK ),1.50  ( OK ),73.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8389.79  ( OK ),49.90  ( OK ),57.00  ( Overridden )
Fri  Jun 27 13:15:00  CDT,20.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8350.86  ( OK ),49.96  ( OK ),57.00  ( Overridden )
Fri  Jun 27 13:30:00  CDT,20.86  ( OK ),1.51  ( OK ),1.50  ( OK ),73.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8557.06  ( OK ),49.90  ( OK ),57.00  ( Overridden )
Fri  Jun 27 13:45:00  CDT,21.83  ( OK ),1.50  ( OK ),1.50  ( OK ),73.94  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8695.33  ( OK ),49.93  ( OK ),57.00  ( Overridden )
Fri  Jun 27 14:00:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),74.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8702.79  ( OK ),49.94  ( OK ),57.00  ( Overridden )
Fri  Jun 27 14:15:00  CDT,21.15  ( OK ),1.50  ( OK ),1.50  ( OK ),73.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),100.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),8673.38  ( OK ),50.17  ( OK ),57.00  ( Overridden )
Fri  Jun 27 14:30:00  CDT,21.43  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8833.61  ( OK ),50.10  ( OK ),57.00  ( Overridden )
Fri  Jun 27 14:45:00  CDT,21.66  ( OK ),1.51  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8569.58  ( OK ),49.77  ( OK ),57.00  ( Overridden )
Fri  Jun 27 15:00:00  CDT,21.06  ( OK ),1.51  ( OK ),1.50  ( OK ),73.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8664.36  ( OK ),49.81  ( OK ),57.00  ( Overridden )
Fri  Jun 27 15:15:00  CDT,20.67  ( OK ),1.52  ( OK ),1.50  ( OK ),73.88  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.90  ( OK ),1.00  ( OK ),1.00  ( OK ),8369.63  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Fri  Jun 27 15:30:00  CDT,22.33  ( OK ),1.50  ( OK ),1.50  ( OK ),74.03  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( Fault ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),8785.82  ( OK ),49.56  ( OK ),57.00  ( Overridden )
Fri  Jun 27 15:45:00  CDT,21.27  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.98  ( OK ),1.00  ( OK ),1.00  ( OK ),8596.03  ( OK ),49.59  ( OK ),57.00  ( Overridden )
Fri  Jun 27 16:00:00  CDT,21.35  ( OK ),1.50  ( OK ),1.50  ( OK ),73.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( Fault ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),8560.95  ( OK ),49.42  ( OK ),57.00  ( Overridden )
Fri  Jun 27 16:15:00  CDT,20.58  ( OK ),1.51  ( OK ),1.50  ( OK ),74.02  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),8435.63  ( OK ),49.44  ( OK ),57.00  ( Overridden )
Fri  Jun 27 16:30:00  CDT,20.56  ( OK ),1.48  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.87  ( OK ),1.00  ( OK ),1.00  ( OK ),8541.71  ( OK ),49.69  ( OK ),57.00  ( Overridden )
Fri  Jun 27 16:45:00  CDT,21.06  ( OK ),1.41  ( OK ),1.50  ( OK ),74.15  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9316.90  ( OK ),50.44  ( OK ),57.00  ( Overridden )
Fri  Jun 27 17:00:00  CDT,21.44  ( OK ),1.49  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),8722.95  ( OK ),49.49  ( OK ),57.00  ( Overridden )
Fri  Jun 27 17:15:00  CDT,22.37  ( OK ),1.48  ( OK ),1.50  ( OK ),73.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),100.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),9105.26  ( OK ),49.85  ( OK ),57.00  ( Overridden )
Fri  Jun 27 17:30:00  CDT,20.65  ( OK ),1.51  ( OK ),1.50  ( OK ),74.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),56.86  ( OK ),1.00  ( OK ),1.00  ( OK ),8440.83  ( OK ),49.45  ( OK ),57.00  ( Overridden )
Fri  Jun 27 17:45:00  CDT,21.40  ( OK ),1.50  ( OK ),1.50  ( OK ),73.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),57.04  ( OK ),1.00  ( OK ),1.00  ( OK ),8160.23  ( OK ),49.25  ( OK ),57.00  ( Overridden )
Fri  Jun 27 18:00:00  CDT,21.49  ( OK ),1.50  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.09  ( OK ),1.00  ( OK ),1.00  ( OK ),8240.87  ( OK ),49.31  ( OK ),57.00  ( Overridden )
Fri  Jun 27 18:15:00  CDT,21.38  ( OK ),1.50  ( OK ),1.50  ( OK ),73.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),8416.98  ( OK ),49.22  ( OK ),57.00  ( Overridden )
Fri  Jun 27 18:30:00  CDT,20.81  ( OK ),1.51  ( OK ),1.50  ( OK ),74.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8391.65  ( OK ),48.97  ( OK ),57.00  ( Overridden )
Fri  Jun 27 18:45:00  CDT,20.88  ( OK ),1.48  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( Fault ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8086.48  ( OK ),49.38  ( OK ),57.00  ( Overridden )
Fri  Jun 27 19:00:00  CDT,22.18  ( OK ),1.50  ( OK ),1.50  ( OK ),74.25  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),7933.19  ( OK ),48.70  ( OK ),57.00  ( Overridden )
Fri  Jun 27 19:15:00  CDT,20.76  ( OK ),1.51  ( OK ),1.50  ( OK ),74.02  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( Fault ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7186.57  ( OK ),48.15  ( OK ),57.00  ( Overridden )
Fri  Jun 27 19:30:00  CDT,20.84  ( OK ),1.52  ( OK ),1.50  ( OK ),73.92  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.99  ( OK ),1.00  ( OK ),1.00  ( OK ),6894.57  ( OK ),47.61  ( OK ),57.00  ( Overridden )
Fri  Jun 27 19:45:00  CDT,19.98  ( OK ),1.51  ( OK ),1.50  ( OK ),74.00  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.84  ( OK ),1.00  ( OK ),1.00  ( OK ),6687.81  ( OK ),47.43  ( OK ),57.00  ( Overridden )
Fri  Jun 27 20:00:00  CDT,76.16  ( OK ),1.49  ( OK ),1.50  ( OK ),73.88  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),63.87  ( OK ),1.00  ( OK ),1.00  ( OK ),6306.67  ( OK ),47.33  ( OK ),57.00  ( Overridden )
Fri  Jun 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.37  ( OK ),75.67  ( OK ),0.00  ( OK ),76.21  ( OK ),0.00  ( OK ),64.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),75.67  ( OK ),0.00  ( OK ),76.39  ( OK ),100.00  ( OK ),65.85  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),75.67  ( Fault ),0.00  ( OK ),76.09  ( OK ),100.00  ( OK ),66.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.86  ( OK ),0.00  ( OK ),67.51  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),75.46  ( OK ),0.00  ( OK ),69.09  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),70.05  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.73  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( Fault ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.78  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( Fault ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Fri  Jun 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),100.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.62  ( OK ),100.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.54  ( OK ),0.00  ( Fault ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.56  ( OK ),0.00  ( Fault ),70.11  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.51  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),100.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.52  ( OK ),100.00  ( OK ),70.27  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.53  ( OK ),0.00  ( OK ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.22  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
