TT,AHU5_CCV-AHU5-Percentage,AHU5_DSP-AHU5-inch,AHU5_DSPSP-AHU5-inch,AHU5_MAT-AHU5-degree Fahrenheit,AHU5_PHT-AHU5-degree Fahrenheit,AHU5_MaxDMP-AHU5-Percentage,AHU5_RAT-AHU5-degree Fahrenheit,AHU5_RHV-AHU5-Percentage,AHU5_SAT-AHU5-degree Fahrenheit,AHU5_SFC-AHU5-No Unit,AHU5_SFS-AHU5-No Unit,AHU5_SupCFM-AHU5-cubic foot per minute,AHU5_SupVFD-AHU5-Percentage,AHU5_SATSP-AHU5-degree Fahrenheit
Sat  Jun 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( OK )
Sat  Jun 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( Fault ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( Fault ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.34  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.59  ( OK ),100.00  ( OK ),70.44  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),100.00  ( OK ),70.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.83  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.45  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.58  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( Fault ),70.60  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( Fault ),70.64  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.72  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.78  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),70.79  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),100.00  ( OK ),70.83  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.46  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),100.00  ( OK ),70.89  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.50  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.99  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.06  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( Fault ),71.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( OK ),71.19  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),75.67  ( OK ),0.00  ( OK ),75.06  ( OK ),0.00  ( Fault ),71.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.09  ( OK ),0.00  ( OK ),71.28  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),75.12  ( OK ),0.00  ( OK ),71.36  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.16  ( OK ),0.00  ( OK ),71.35  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),71.42  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),100.00  ( OK ),71.46  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.30  ( OK ),100.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.91  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.47  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),71.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.10  ( OK ),75.67  ( OK ),0.00  ( OK ),75.37  ( OK ),0.00  ( OK ),71.53  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 14:15:00  CDT,100.00  ( OK ),0.68  ( OK ),1.50  ( OK ),77.36  ( OK ),75.67  ( OK ),0.00  ( OK ),77.03  ( OK ),0.00  ( Fault ),65.90  ( OK ),1.00  ( OK ),1.00  ( OK ),33557.65  ( OK ),91.80  ( OK ),57.00  ( Overridden )
Sat  Jun 28 14:30:00  CDT,100.00  ( OK ),0.78  ( OK ),1.50  ( OK ),76.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.94  ( OK ),0.00  ( OK ),62.90  ( OK ),1.00  ( OK ),1.00  ( OK ),36189.01  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 14:45:00  CDT,100.00  ( OK ),0.79  ( OK ),1.50  ( OK ),76.42  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),61.75  ( OK ),1.00  ( OK ),1.00  ( OK ),36019.69  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 15:00:00  CDT,100.00  ( OK ),0.83  ( OK ),1.50  ( OK ),76.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),61.07  ( OK ),1.00  ( OK ),1.00  ( OK ),36005.52  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 15:15:00  CDT,100.00  ( OK ),1.02  ( OK ),1.50  ( OK ),76.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),0.00  ( OK ),60.36  ( OK ),1.00  ( OK ),1.00  ( OK ),35419.76  ( OK ),99.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 15:30:00  CDT,100.00  ( OK ),1.56  ( OK ),1.50  ( OK ),75.91  ( OK ),75.67  ( OK ),0.00  ( OK ),74.06  ( OK ),0.00  ( OK ),59.41  ( OK ),1.00  ( OK ),1.00  ( OK ),33691.77  ( OK ),99.24  ( OK ),57.00  ( Overridden )
Sat  Jun 28 15:45:00  CDT,100.00  ( OK ),1.82  ( OK ),1.50  ( OK ),75.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.79  ( OK ),0.00  ( OK ),57.19  ( OK ),1.00  ( OK ),1.00  ( OK ),28299.38  ( OK ),87.64  ( OK ),57.00  ( Overridden )
Sat  Jun 28 16:00:00  CDT,78.44  ( OK ),1.81  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),73.58  ( OK ),100.00  ( OK ),55.07  ( OK ),1.00  ( OK ),1.00  ( OK ),22012.27  ( OK ),75.38  ( OK ),57.00  ( Overridden )
Sat  Jun 28 16:15:00  CDT,45.88  ( OK ),1.74  ( OK ),1.50  ( OK ),73.99  ( OK ),75.67  ( OK ),0.00  ( OK ),73.61  ( OK ),100.00  ( OK ),54.51  ( OK ),1.00  ( OK ),1.00  ( OK ),17286.08  ( OK ),65.81  ( OK ),57.00  ( Overridden )
Sat  Jun 28 16:30:00  CDT,30.61  ( OK ),1.63  ( OK ),1.50  ( OK ),73.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.76  ( OK ),0.00  ( OK ),55.79  ( OK ),1.00  ( OK ),1.00  ( OK ),14795.33  ( OK ),60.56  ( OK ),57.00  ( Overridden )
Sat  Jun 28 16:45:00  CDT,25.27  ( OK ),1.56  ( OK ),1.50  ( OK ),73.57  ( OK ),75.67  ( OK ),0.00  ( OK ),73.96  ( OK ),0.00  ( OK ),56.48  ( OK ),1.00  ( OK ),1.00  ( OK ),13379.12  ( OK ),57.49  ( OK ),57.00  ( Overridden )
Sat  Jun 28 17:00:00  CDT,24.64  ( OK ),1.54  ( OK ),1.50  ( OK ),73.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.15  ( OK ),0.00  ( OK ),56.81  ( OK ),1.00  ( OK ),1.00  ( OK ),12228.09  ( OK ),55.77  ( OK ),57.00  ( Overridden )
Sat  Jun 28 17:15:00  CDT,22.53  ( OK ),1.54  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.31  ( OK ),0.00  ( OK ),56.83  ( OK ),1.00  ( OK ),1.00  ( OK ),11009.44  ( OK ),53.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 17:30:00  CDT,21.65  ( OK ),1.54  ( OK ),1.50  ( OK ),73.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.42  ( OK ),0.00  ( Fault ),56.82  ( OK ),1.00  ( OK ),1.00  ( OK ),10024.74  ( OK ),52.56  ( OK ),57.00  ( Overridden )
Sat  Jun 28 17:45:00  CDT,21.73  ( OK ),1.53  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.54  ( OK ),0.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),9350.31  ( OK ),51.50  ( OK ),57.00  ( Overridden )
Sat  Jun 28 18:00:00  CDT,22.36  ( OK ),1.52  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( Fault ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),8841.89  ( OK ),50.99  ( OK ),57.00  ( Overridden )
Sat  Jun 28 18:15:00  CDT,21.02  ( OK ),1.53  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.94  ( OK ),1.00  ( OK ),1.00  ( OK ),8558.85  ( OK ),50.40  ( OK ),57.00  ( Overridden )
Sat  Jun 28 18:30:00  CDT,20.52  ( OK ),1.51  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),56.93  ( OK ),1.00  ( OK ),1.00  ( OK ),8072.63  ( OK ),50.04  ( OK ),57.00  ( Overridden )
Sat  Jun 28 18:45:00  CDT,21.82  ( OK ),1.47  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.17  ( OK ),1.00  ( OK ),1.00  ( OK ),8460.74  ( OK ),50.49  ( OK ),57.00  ( Overridden )
Sat  Jun 28 19:00:00  CDT,20.49  ( OK ),1.52  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),8120.10  ( OK ),49.68  ( OK ),57.00  ( Overridden )
Sat  Jun 28 19:15:00  CDT,21.09  ( OK ),1.51  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.75  ( OK ),100.00  ( OK ),57.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7934.84  ( OK ),49.56  ( OK ),57.00  ( Overridden )
Sat  Jun 28 19:30:00  CDT,20.67  ( OK ),1.50  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),100.00  ( OK ),56.96  ( OK ),1.00  ( OK ),1.00  ( OK ),7784.79  ( OK ),49.31  ( OK ),57.00  ( Overridden )
Sat  Jun 28 19:45:00  CDT,20.88  ( OK ),1.51  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),57.02  ( OK ),1.00  ( OK ),1.00  ( OK ),7251.57  ( OK ),48.98  ( OK ),57.00  ( Overridden )
Sat  Jun 28 20:00:00  CDT,19.93  ( OK ),1.51  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),6966.47  ( OK ),48.49  ( OK ),57.00  ( Overridden )
Sat  Jun 28 20:15:00  CDT,19.88  ( OK ),1.51  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),56.91  ( OK ),1.00  ( OK ),1.00  ( OK ),6660.77  ( OK ),48.08  ( OK ),57.00  ( Overridden )
Sat  Jun 28 20:30:00  CDT,20.29  ( OK ),1.52  ( OK ),1.50  ( OK ),73.13  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),57.01  ( OK ),1.00  ( OK ),1.00  ( OK ),6396.19  ( OK ),47.83  ( OK ),57.00  ( Overridden )
Sat  Jun 28 20:45:00  CDT,20.78  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( Fault ),57.08  ( OK ),1.00  ( OK ),1.00  ( OK ),6183.57  ( OK ),47.71  ( OK ),57.00  ( Overridden )
Sat  Jun 28 21:00:00  CDT,19.79  ( OK ),1.51  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.84  ( OK ),0.00  ( OK ),56.92  ( OK ),1.00  ( OK ),1.00  ( OK ),6032.28  ( OK ),47.39  ( OK ),57.00  ( Overridden )
Sat  Jun 28 21:15:00  CDT,20.41  ( OK ),1.51  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( Fault ),57.05  ( OK ),1.00  ( OK ),1.00  ( OK ),5852.25  ( OK ),47.29  ( OK ),57.00  ( Overridden )
Sat  Jun 28 21:30:00  CDT,19.19  ( OK ),1.50  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.88  ( OK ),1.00  ( OK ),1.00  ( OK ),5819.53  ( OK ),47.15  ( OK ),57.00  ( Overridden )
Sat  Jun 28 21:45:00  CDT,20.73  ( OK ),1.51  ( OK ),1.50  ( OK ),73.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.15  ( OK ),1.00  ( OK ),1.00  ( OK ),5769.42  ( OK ),47.15  ( OK ),57.00  ( Overridden )
Sat  Jun 28 22:00:00  CDT,69.79  ( OK ),1.48  ( OK ),1.50  ( OK ),73.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),63.23  ( OK ),1.00  ( OK ),1.00  ( OK ),5932.07  ( OK ),47.49  ( OK ),57.00  ( Overridden )
Sat  Jun 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.18  ( OK ),75.67  ( OK ),0.00  ( OK ),75.63  ( OK ),0.00  ( OK ),64.63  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),75.67  ( OK ),0.00  ( OK ),75.68  ( OK ),100.00  ( OK ),66.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),75.67  ( OK ),0.00  ( OK ),75.27  ( OK ),100.00  ( OK ),67.52  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),68.74  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),69.69  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),70.49  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sat  Jun 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( Fault ),70.91  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.86  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( Fault ),70.68  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),70.57  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),70.03  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),69.95  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),100.00  ( OK ),70.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),100.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),70.14  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( Fault ),70.20  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.24  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( Fault ),70.29  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),70.31  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),70.30  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),69.75  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),69.87  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),100.00  ( OK ),69.94  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),100.00  ( OK ),69.97  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.01  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.58  ( OK ),0.00  ( OK ),70.02  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.07  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.10  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( Fault ),70.17  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.55  ( OK ),0.00  ( OK ),70.23  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.40  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( Fault ),70.21  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.42  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.26  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.32  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.60  ( OK ),0.00  ( OK ),70.37  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.57  ( OK ),0.00  ( OK ),70.39  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),100.00  ( OK ),70.41  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.65  ( OK ),100.00  ( OK ),70.40  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.65  ( OK ),0.00  ( OK ),70.43  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),57.00  ( Overridden )
Sun  Jun 29 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.17  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),70.45  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 09:15:00  CDT,91.14  ( OK ),0.74  ( OK ),1.50  ( OK ),73.77  ( OK ),75.67  ( OK ),0.00  ( OK ),76.32  ( OK ),0.00  ( OK ),62.19  ( OK ),,1.00  ( OK ),32365.36  ( OK ),,
Sun  Jun 29 09:30:00  CDT,100.00  ( OK ),0.96  ( OK ),1.50  ( OK ),72.96  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),58.69  ( OK ),,1.00  ( OK ),35238.63  ( OK ),,
Sun  Jun 29 09:45:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.23  ( OK ),0.00  ( Fault ),58.56  ( OK ),,1.00  ( OK ),33823.40  ( OK ),,
Sun  Jun 29 10:00:00  CDT,96.39  ( OK ),1.84  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),56.45  ( OK ),,1.00  ( OK ),27126.08  ( OK ),,
Sun  Jun 29 10:15:00  CDT,69.42  ( OK ),1.81  ( OK ),1.50  ( OK ),72.29  ( OK ),75.67  ( OK ),0.00  ( OK ),73.65  ( OK ),0.00  ( Fault ),54.62  ( OK ),,1.00  ( OK ),21398.66  ( OK ),,
Sun  Jun 29 10:30:00  CDT,39.44  ( OK ),1.74  ( OK ),1.50  ( OK ),72.42  ( OK ),75.67  ( OK ),0.00  ( OK ),73.63  ( OK ),0.00  ( OK ),54.79  ( OK ),,1.00  ( OK ),16816.16  ( OK ),,
Sun  Jun 29 10:45:00  CDT,27.41  ( OK ),1.64  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),56.06  ( OK ),,1.00  ( OK ),13976.96  ( OK ),,
Sun  Jun 29 11:00:00  CDT,24.11  ( OK ),1.58  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.03  ( OK ),0.00  ( OK ),56.64  ( OK ),,1.00  ( OK ),12233.18  ( OK ),,
Sun  Jun 29 11:15:00  CDT,23.38  ( OK ),1.55  ( OK ),1.50  ( OK ),72.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.21  ( OK ),0.00  ( OK ),56.89  ( OK ),,1.00  ( OK ),10909.58  ( OK ),,
Sun  Jun 29 11:30:00  CDT,24.33  ( OK ),1.54  ( OK ),1.50  ( OK ),72.93  ( OK ),75.67  ( OK ),0.00  ( OK ),74.35  ( OK ),100.00  ( OK ),56.83  ( OK ),,1.00  ( OK ),10187.79  ( OK ),,
Sun  Jun 29 11:45:00  CDT,22.18  ( OK ),1.53  ( OK ),1.50  ( OK ),72.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.46  ( OK ),100.00  ( OK ),56.96  ( OK ),,1.00  ( OK ),9067.03  ( OK ),,
Sun  Jun 29 12:00:00  CDT,22.28  ( OK ),1.53  ( OK ),1.50  ( OK ),72.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.61  ( OK ),0.00  ( OK ),57.03  ( OK ),,1.00  ( OK ),8107.00  ( OK ),,
Sun  Jun 29 12:15:00  CDT,22.49  ( OK ),1.51  ( OK ),1.50  ( OK ),72.99  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.98  ( OK ),,1.00  ( OK ),7754.02  ( OK ),,
Sun  Jun 29 12:30:00  CDT,20.10  ( OK ),1.52  ( OK ),1.50  ( OK ),72.98  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.81  ( OK ),,1.00  ( OK ),7533.63  ( OK ),,
Sun  Jun 29 12:45:00  CDT,24.93  ( OK ),1.51  ( OK ),1.50  ( OK ),73.08  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),57.27  ( OK ),,1.00  ( OK ),7386.54  ( OK ),,
Sun  Jun 29 13:00:00  CDT,21.68  ( OK ),1.47  ( OK ),1.50  ( OK ),73.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( Fault ),56.37  ( OK ),,1.00  ( OK ),8375.97  ( OK ),,
Sun  Jun 29 13:15:00  CDT,20.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),56.90  ( OK ),,1.00  ( OK ),7877.13  ( OK ),,
Sun  Jun 29 13:30:00  CDT,21.14  ( OK ),1.50  ( OK ),1.50  ( OK ),73.07  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( Fault ),57.02  ( OK ),,1.00  ( OK ),7809.78  ( OK ),,
Sun  Jun 29 13:45:00  CDT,20.92  ( OK ),1.51  ( OK ),1.50  ( OK ),73.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( OK ),57.04  ( OK ),,1.00  ( OK ),7575.07  ( OK ),,
Sun  Jun 29 14:00:00  CDT,20.98  ( OK ),1.51  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.93  ( OK ),,1.00  ( OK ),7269.96  ( OK ),,
Sun  Jun 29 14:15:00  CDT,20.16  ( OK ),1.50  ( OK ),1.50  ( OK ),73.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.85  ( OK ),0.00  ( OK ),56.90  ( OK ),,1.00  ( OK ),7409.98  ( OK ),,
Sun  Jun 29 14:30:00  CDT,21.05  ( OK ),1.51  ( OK ),1.50  ( OK ),73.25  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),57.08  ( OK ),,1.00  ( OK ),7168.43  ( OK ),,
Sun  Jun 29 14:45:00  CDT,20.06  ( OK ),1.49  ( OK ),1.50  ( OK ),73.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),100.00  ( OK ),56.91  ( OK ),,1.00  ( OK ),7384.89  ( OK ),,
Sun  Jun 29 15:00:00  CDT,20.74  ( OK ),1.50  ( OK ),1.50  ( OK ),73.16  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),100.00  ( OK ),57.00  ( OK ),,1.00  ( OK ),7538.40  ( OK ),,
Sun  Jun 29 15:15:00  CDT,21.17  ( OK ),1.51  ( OK ),1.50  ( OK ),73.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),57.06  ( OK ),,1.00  ( OK ),7458.98  ( OK ),,
Sun  Jun 29 15:30:00  CDT,21.31  ( OK ),1.49  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.81  ( OK ),0.00  ( OK ),56.99  ( OK ),,1.00  ( OK ),7639.01  ( OK ),,
Sun  Jun 29 15:45:00  CDT,24.93  ( OK ),1.47  ( OK ),1.50  ( OK ),73.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.76  ( OK ),0.00  ( OK ),57.29  ( OK ),,1.00  ( OK ),9109.52  ( OK ),,
Sun  Jun 29 16:00:00  CDT,21.07  ( OK ),1.50  ( OK ),1.50  ( OK ),73.47  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),56.42  ( OK ),,1.00  ( OK ),8202.23  ( OK ),,
Sun  Jun 29 16:15:00  CDT,21.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.48  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( Fault ),57.01  ( OK ),,1.00  ( OK ),8213.43  ( OK ),,
Sun  Jun 29 16:30:00  CDT,22.88  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),57.11  ( OK ),,1.00  ( OK ),8311.46  ( OK ),,
Sun  Jun 29 16:45:00  CDT,24.79  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( Fault ),57.13  ( OK ),,1.00  ( OK ),8335.31  ( OK ),,
Sun  Jun 29 17:00:00  CDT,25.92  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),57.05  ( OK ),,1.00  ( OK ),8370.16  ( OK ),,
Sun  Jun 29 17:15:00  CDT,28.55  ( OK ),1.50  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),57.19  ( OK ),,1.00  ( OK ),8459.68  ( OK ),,
Sun  Jun 29 17:30:00  CDT,21.80  ( OK ),1.51  ( OK ),1.50  ( OK ),73.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.74  ( OK ),0.00  ( OK ),56.46  ( OK ),,1.00  ( OK ),8239.84  ( OK ),,
Sun  Jun 29 17:45:00  CDT,22.23  ( OK ),1.50  ( OK ),1.50  ( OK ),73.80  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.77  ( OK ),0.00  ( OK ),56.97  ( OK ),,1.00  ( OK ),8238.27  ( OK ),,
Sun  Jun 29 18:00:00  CDT,20.98  ( OK ),1.50  ( OK ),1.50  ( OK ),73.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),100.00  ( OK ),56.91  ( OK ),,1.00  ( OK ),8211.40  ( OK ),,
Sun  Jun 29 18:15:00  CDT,21.53  ( OK ),1.50  ( OK ),1.50  ( OK ),73.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),100.00  ( OK ),57.02  ( OK ),,1.00  ( OK ),8280.78  ( OK ),,
Sun  Jun 29 18:30:00  CDT,21.23  ( OK ),1.50  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.96  ( OK ),,1.00  ( OK ),8150.25  ( OK ),,
Sun  Jun 29 18:45:00  CDT,20.93  ( OK ),1.50  ( OK ),1.50  ( OK ),73.61  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),56.92  ( OK ),,1.00  ( OK ),8143.07  ( OK ),,
Sun  Jun 29 19:00:00  CDT,22.30  ( OK ),1.50  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.70  ( OK ),0.00  ( OK ),57.11  ( OK ),,1.00  ( OK ),8257.34  ( OK ),,
Sun  Jun 29 19:15:00  CDT,25.75  ( OK ),1.51  ( OK ),1.50  ( OK ),73.71  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),57.17  ( OK ),,1.00  ( OK ),8333.28  ( OK ),,
Sun  Jun 29 19:30:00  CDT,30.11  ( OK ),1.50  ( OK ),1.50  ( OK ),73.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( Fault ),57.34  ( OK ),,1.00  ( OK ),8785.04  ( OK ),,
Sun  Jun 29 19:45:00  CDT,20.96  ( OK ),1.53  ( OK ),1.50  ( OK ),73.49  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.65  ( OK ),,1.00  ( OK ),7607.18  ( OK ),,
Sun  Jun 29 20:00:00  CDT,20.34  ( OK ),1.51  ( OK ),1.50  ( OK ),73.32  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( Fault ),56.85  ( OK ),,1.00  ( OK ),7178.76  ( OK ),,
Sun  Jun 29 20:15:00  CDT,20.73  ( OK ),1.51  ( OK ),1.50  ( OK ),73.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.69  ( OK ),0.00  ( OK ),56.84  ( OK ),,1.00  ( OK ),6888.18  ( OK ),,
Sun  Jun 29 20:30:00  CDT,20.51  ( OK ),1.50  ( OK ),1.50  ( OK ),73.31  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.93  ( OK ),,1.00  ( OK ),6753.98  ( OK ),,
Sun  Jun 29 20:45:00  CDT,20.03  ( OK ),1.50  ( OK ),1.50  ( OK ),73.33  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),0.00  ( OK ),56.85  ( OK ),,1.00  ( OK ),6670.55  ( OK ),,
Sun  Jun 29 21:00:00  CDT,20.40  ( OK ),1.51  ( OK ),1.50  ( OK ),73.29  ( OK ),75.67  ( OK ),0.00  ( OK ),74.67  ( OK ),0.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),6256.61  ( OK ),,
Sun  Jun 29 21:15:00  CDT,20.39  ( OK ),1.51  ( OK ),1.50  ( OK ),73.37  ( OK ),75.67  ( OK ),0.00  ( OK ),74.77  ( OK ),100.00  ( OK ),56.97  ( OK ),,1.00  ( OK ),6106.11  ( OK ),,
Sun  Jun 29 21:30:00  CDT,20.64  ( OK ),1.46  ( OK ),1.50  ( OK ),73.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.71  ( OK ),100.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),7650.87  ( OK ),,
Sun  Jun 29 21:45:00  CDT,19.88  ( OK ),1.49  ( OK ),1.50  ( OK ),73.26  ( OK ),75.67  ( OK ),0.00  ( OK ),74.68  ( OK ),0.00  ( OK ),56.83  ( OK ),,1.00  ( OK ),5893.19  ( OK ),,
Sun  Jun 29 22:00:00  CDT,75.60  ( OK ),1.44  ( OK ),1.50  ( OK ),73.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( OK ),63.81  ( OK ),,1.00  ( OK ),7235.01  ( OK ),,
Sun  Jun 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.79  ( OK ),0.00  ( OK ),64.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),75.67  ( OK ),0.00  ( OK ),75.89  ( OK ),0.00  ( OK ),66.28  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),75.67  ( OK ),0.00  ( OK ),75.53  ( OK ),0.00  ( Fault ),67.47  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.42  ( OK ),75.67  ( OK ),0.00  ( OK ),75.29  ( OK ),0.00  ( OK ),68.60  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( Fault ),69.65  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.08  ( OK ),0.00  ( OK ),70.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),71.08  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),71.34  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.35  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),71.32  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),100.00  ( OK ),71.35  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),100.00  ( OK ),71.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),75.67  ( OK ),0.00  ( OK ),75.11  ( OK ),0.00  ( OK ),70.87  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),70.81  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.26  ( OK ),75.67  ( OK ),0.00  ( OK ),75.02  ( OK ),0.00  ( OK ),70.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( Fault ),70.83  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),75.67  ( OK ),0.00  ( OK ),75.00  ( OK ),0.00  ( OK ),70.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( Fault ),70.90  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),70.89  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),70.74  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.67  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),70.75  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),75.67  ( OK ),0.00  ( OK ),74.87  ( OK ),100.00  ( OK ),70.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),100.00  ( OK ),70.71  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),75.67  ( OK ),0.00  ( OK ),74.82  ( OK ),0.00  ( OK ),70.62  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),75.67  ( OK ),0.00  ( OK ),74.73  ( OK ),0.00  ( OK ),70.76  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),75.67  ( OK ),0.00  ( OK ),74.72  ( OK ),0.00  ( OK ),70.58  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),70.64  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.64  ( OK ),75.67  ( OK ),0.00  ( OK ),74.64  ( OK ),0.00  ( Fault ),69.95  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.54  ( OK ),75.67  ( OK ),0.00  ( OK ),74.80  ( OK ),0.00  ( OK ),69.93  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:45:00  CDT,92.92  ( OK ),0.79  ( OK ),1.50  ( OK ),73.30  ( OK ),75.67  ( OK ),0.00  ( OK ),75.82  ( OK ),0.00  ( Fault ),62.45  ( OK ),,1.00  ( OK ),30916.74  ( OK ),,
Mon  Jun 30 06:00:00  CDT,100.00  ( OK ),1.43  ( OK ),1.50  ( OK ),72.60  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),58.30  ( OK ),,1.00  ( OK ),32118.36  ( OK ),,
Mon  Jun 30 06:15:00  CDT,99.11  ( OK ),1.84  ( OK ),1.50  ( OK ),72.10  ( OK ),75.67  ( OK ),0.00  ( OK ),74.16  ( OK ),0.00  ( OK ),56.83  ( OK ),,1.00  ( OK ),24865.08  ( OK ),,
Mon  Jun 30 06:30:00  CDT,62.33  ( OK ),1.83  ( OK ),1.50  ( OK ),71.84  ( OK ),75.67  ( OK ),0.00  ( OK ),73.81  ( OK ),0.00  ( OK ),53.95  ( OK ),,1.00  ( OK ),18545.55  ( OK ),,
Mon  Jun 30 06:45:00  CDT,31.48  ( OK ),1.72  ( OK ),1.50  ( OK ),71.85  ( OK ),75.67  ( OK ),0.00  ( OK ),73.75  ( OK ),0.00  ( OK ),54.79  ( OK ),,1.00  ( OK ),14066.27  ( OK ),,
Mon  Jun 30 07:00:00  CDT,22.95  ( OK ),1.64  ( OK ),1.50  ( OK ),72.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.00  ( OK ),100.00  ( OK ),56.31  ( OK ),,1.00  ( OK ),11006.94  ( OK ),,
Mon  Jun 30 07:15:00  CDT,21.52  ( OK ),1.59  ( OK ),1.50  ( OK ),72.39  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.34  ( OK ),100.00  ( OK ),56.82  ( OK ),,1.00  ( OK ),9176.37  ( OK ),,
Mon  Jun 30 07:30:00  CDT,22.90  ( OK ),1.51  ( OK ),1.50  ( OK ),72.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.63  ( OK ),0.00  ( OK ),57.14  ( OK ),,1.00  ( OK ),9394.55  ( OK ),,
Mon  Jun 30 07:45:00  CDT,22.09  ( OK ),1.54  ( OK ),1.50  ( OK ),72.87  ( OK ),75.67  ( OK ),0.00  ( OK ),74.79  ( OK ),0.00  ( OK ),56.93  ( OK ),,1.00  ( OK ),8049.87  ( OK ),,
Mon  Jun 30 08:00:00  CDT,21.23  ( OK ),1.52  ( OK ),1.50  ( OK ),72.89  ( OK ),75.67  ( OK ),0.00  ( OK ),74.93  ( OK ),0.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),7481.25  ( OK ),,
Mon  Jun 30 08:15:00  CDT,21.03  ( OK ),1.51  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),74.99  ( OK ),0.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),6929.29  ( OK ),,
Mon  Jun 30 08:30:00  CDT,22.95  ( OK ),1.49  ( OK ),1.50  ( OK ),73.15  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( Fault ),57.11  ( OK ),,1.00  ( OK ),8311.71  ( OK ),,
Mon  Jun 30 08:45:00  CDT,22.09  ( OK ),1.50  ( OK ),1.50  ( OK ),73.24  ( OK ),75.67  ( OK ),0.00  ( OK ),75.07  ( OK ),0.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),8069.91  ( OK ),,
Mon  Jun 30 09:00:00  CDT,23.91  ( OK ),1.50  ( OK ),1.50  ( OK ),73.40  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( Fault ),57.09  ( OK ),,1.00  ( OK ),8018.55  ( OK ),,
Mon  Jun 30 09:15:00  CDT,25.01  ( OK ),1.51  ( OK ),1.50  ( OK ),73.60  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),57.08  ( OK ),,1.00  ( OK ),8144.62  ( OK ),,
Mon  Jun 30 09:30:00  CDT,28.17  ( OK ),1.49  ( OK ),1.50  ( OK ),73.76  ( OK ),75.67  ( OK ),0.00  ( OK ),75.18  ( OK ),0.00  ( OK ),57.23  ( OK ),,1.00  ( OK ),8319.76  ( OK ),,
Mon  Jun 30 09:45:00  CDT,22.98  ( OK ),1.50  ( OK ),1.50  ( OK ),73.95  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),56.47  ( OK ),,1.00  ( OK ),8562.75  ( OK ),,
Mon  Jun 30 10:00:00  CDT,22.05  ( OK ),1.48  ( OK ),1.50  ( OK ),73.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.21  ( OK ),0.00  ( OK ),56.80  ( OK ),,1.00  ( OK ),8744.09  ( OK ),,
Mon  Jun 30 10:15:00  CDT,22.80  ( OK ),1.50  ( OK ),1.50  ( OK ),74.01  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),100.00  ( OK ),56.99  ( OK ),,1.00  ( OK ),8939.50  ( OK ),,
Mon  Jun 30 10:30:00  CDT,23.07  ( OK ),1.51  ( OK ),1.50  ( OK ),73.87  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),100.00  ( OK ),57.00  ( OK ),,1.00  ( OK ),8904.09  ( OK ),,
Mon  Jun 30 10:45:00  CDT,22.73  ( OK ),1.51  ( OK ),1.50  ( OK ),73.85  ( OK ),75.67  ( OK ),0.00  ( OK ),75.15  ( OK ),0.00  ( OK ),57.01  ( OK ),,1.00  ( OK ),9020.19  ( OK ),,
Mon  Jun 30 11:00:00  CDT,24.50  ( OK ),1.49  ( OK ),1.50  ( OK ),74.06  ( OK ),75.67  ( OK ),0.00  ( OK ),75.20  ( OK ),0.00  ( OK ),57.19  ( OK ),,1.00  ( OK ),9239.34  ( OK ),,
Mon  Jun 30 11:15:00  CDT,30.26  ( OK ),1.49  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),75.24  ( OK ),0.00  ( OK ),57.46  ( OK ),,1.00  ( OK ),9752.10  ( OK ),,
Mon  Jun 30 11:30:00  CDT,24.25  ( OK ),1.51  ( OK ),1.50  ( OK ),74.07  ( OK ),75.67  ( OK ),0.00  ( OK ),75.17  ( OK ),0.00  ( OK ),56.62  ( OK ),,1.00  ( OK ),9762.56  ( OK ),,
Mon  Jun 30 11:45:00  CDT,26.03  ( OK ),1.50  ( OK ),1.50  ( OK ),74.14  ( OK ),75.67  ( Fault ),0.00  ( OK ),75.16  ( OK ),0.00  ( Fault ),57.07  ( OK ),,1.00  ( OK ),9963.35  ( OK ),,
Mon  Jun 30 12:00:00  CDT,26.15  ( OK ),1.50  ( OK ),1.50  ( OK ),74.05  ( OK ),75.67  ( OK ),0.00  ( OK ),75.14  ( OK ),0.00  ( OK ),56.92  ( OK ),,1.00  ( OK ),10054.10  ( OK ),,
Mon  Jun 30 12:15:00  CDT,24.70  ( OK ),1.49  ( OK ),1.50  ( OK ),73.79  ( OK ),75.67  ( OK ),0.00  ( OK ),75.03  ( OK ),0.00  ( Fault ),56.79  ( OK ),,1.00  ( OK ),10272.27  ( OK ),,
Mon  Jun 30 12:30:00  CDT,22.68  ( OK ),1.50  ( OK ),1.50  ( OK ),73.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.74  ( OK ),,1.00  ( OK ),10257.44  ( OK ),,
Mon  Jun 30 12:45:00  CDT,23.58  ( OK ),1.51  ( OK ),1.50  ( OK ),73.75  ( OK ),75.67  ( OK ),0.00  ( OK ),74.95  ( OK ),0.00  ( OK ),56.96  ( OK ),,1.00  ( OK ),10231.02  ( OK ),,
Mon  Jun 30 13:00:00  CDT,25.77  ( OK ),1.50  ( OK ),1.50  ( OK ),74.05  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.18  ( OK ),,1.00  ( OK ),10335.90  ( OK ),,
Mon  Jun 30 13:15:00  CDT,29.02  ( OK ),1.50  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.30  ( OK ),,1.00  ( OK ),10529.11  ( OK ),,
Mon  Jun 30 13:30:00  CDT,26.28  ( OK ),1.50  ( OK ),1.50  ( OK ),74.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),100.00  ( OK ),56.73  ( OK ),,1.00  ( OK ),10463.89  ( OK ),,
Mon  Jun 30 13:45:00  CDT,24.10  ( OK ),1.50  ( OK ),1.50  ( OK ),74.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),100.00  ( OK ),56.86  ( OK ),,1.00  ( OK ),10421.06  ( OK ),,
Mon  Jun 30 14:00:00  CDT,23.74  ( OK ),1.50  ( OK ),1.50  ( OK ),74.53  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.94  ( OK ),,1.00  ( OK ),10380.82  ( OK ),,
Mon  Jun 30 14:15:00  CDT,25.39  ( OK ),1.50  ( OK ),1.50  ( OK ),74.58  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),57.17  ( OK ),,1.00  ( OK ),10372.37  ( OK ),,
Mon  Jun 30 14:30:00  CDT,25.45  ( OK ),1.50  ( OK ),1.50  ( OK ),74.52  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.97  ( OK ),,1.00  ( OK ),10363.07  ( OK ),,
Mon  Jun 30 14:45:00  CDT,27.77  ( OK ),1.49  ( OK ),1.50  ( OK ),74.62  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.17  ( OK ),,1.00  ( OK ),10631.11  ( OK ),,
Mon  Jun 30 15:00:00  CDT,31.74  ( OK ),1.49  ( OK ),1.50  ( OK ),74.73  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),57.34  ( OK ),,1.00  ( OK ),10880.36  ( OK ),,
Mon  Jun 30 15:15:00  CDT,25.82  ( OK ),1.50  ( OK ),1.50  ( OK ),74.78  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.89  ( OK ),,1.00  ( OK ),11069.85  ( OK ),,
Mon  Jun 30 15:30:00  CDT,27.09  ( OK ),1.50  ( OK ),1.50  ( OK ),74.57  ( OK ),75.67  ( OK ),0.00  ( OK ),74.91  ( OK ),0.00  ( Fault ),57.08  ( OK ),,1.00  ( OK ),11594.41  ( OK ),,
Mon  Jun 30 15:45:00  CDT,27.27  ( OK ),1.50  ( OK ),1.50  ( OK ),74.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.92  ( OK ),0.00  ( OK ),56.95  ( OK ),,1.00  ( OK ),11590.90  ( OK ),,
Mon  Jun 30 16:00:00  CDT,26.89  ( OK ),1.50  ( OK ),1.50  ( OK ),74.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.87  ( OK ),,1.00  ( OK ),11519.03  ( OK ),,
Mon  Jun 30 16:15:00  CDT,25.40  ( OK ),1.51  ( OK ),1.50  ( OK ),74.48  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),56.78  ( OK ),,1.00  ( OK ),11097.43  ( OK ),,
Mon  Jun 30 16:30:00  CDT,23.80  ( OK ),1.51  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),0.00  ( OK ),56.81  ( OK ),,1.00  ( OK ),10715.74  ( OK ),,
Mon  Jun 30 16:45:00  CDT,23.85  ( OK ),1.51  ( OK ),1.50  ( OK ),74.24  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),100.00  ( OK ),57.03  ( OK ),,1.00  ( OK ),10390.51  ( OK ),,
Mon  Jun 30 17:00:00  CDT,23.34  ( OK ),1.51  ( OK ),1.50  ( OK ),74.23  ( OK ),75.67  ( OK ),0.00  ( OK ),74.89  ( OK ),100.00  ( OK ),56.98  ( OK ),,1.00  ( OK ),10248.41  ( OK ),,
Mon  Jun 30 17:15:00  CDT,23.09  ( OK ),1.51  ( OK ),1.50  ( OK ),74.20  ( OK ),75.67  ( OK ),0.00  ( OK ),74.90  ( OK ),0.00  ( OK ),57.02  ( OK ),,1.00  ( OK ),9950.10  ( OK ),,
Mon  Jun 30 17:30:00  CDT,22.73  ( OK ),1.51  ( OK ),1.50  ( OK ),74.28  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( OK ),56.95  ( OK ),,1.00  ( OK ),9554.09  ( OK ),,
Mon  Jun 30 17:45:00  CDT,23.15  ( OK ),1.52  ( OK ),1.50  ( OK ),74.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.97  ( OK ),,1.00  ( OK ),9548.97  ( OK ),,
Mon  Jun 30 18:00:00  CDT,22.44  ( OK ),1.51  ( OK ),1.50  ( OK ),74.04  ( OK ),75.67  ( OK ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.88  ( OK ),,1.00  ( OK ),9345.74  ( OK ),,
Mon  Jun 30 18:15:00  CDT,22.86  ( OK ),1.50  ( OK ),1.50  ( OK ),74.41  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.96  ( OK ),,1.00  ( OK ),9529.14  ( OK ),,
Mon  Jun 30 18:30:00  CDT,23.49  ( OK ),1.50  ( OK ),1.50  ( OK ),74.38  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),57.03  ( OK ),,1.00  ( OK ),9342.20  ( OK ),,
Mon  Jun 30 18:45:00  CDT,22.37  ( OK ),1.51  ( OK ),1.50  ( OK ),74.27  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( Fault ),56.93  ( OK ),,1.00  ( OK ),9031.14  ( OK ),,
Mon  Jun 30 19:00:00  CDT,22.52  ( OK ),1.48  ( OK ),1.50  ( OK ),74.22  ( OK ),75.67  ( OK ),0.00  ( OK ),75.10  ( OK ),0.00  ( OK ),56.95  ( OK ),,1.00  ( OK ),9350.80  ( OK ),,
Mon  Jun 30 19:15:00  CDT,22.37  ( OK ),1.49  ( OK ),1.50  ( OK ),73.11  ( OK ),75.67  ( OK ),0.00  ( OK ),75.04  ( OK ),0.00  ( OK ),57.04  ( OK ),,1.00  ( OK ),9221.45  ( OK ),,
Mon  Jun 30 19:30:00  CDT,21.43  ( OK ),1.51  ( OK ),1.50  ( OK ),72.74  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),0.00  ( OK ),56.89  ( OK ),,1.00  ( OK ),8960.56  ( OK ),,
Mon  Jun 30 19:45:00  CDT,21.07  ( OK ),1.51  ( OK ),1.50  ( OK ),72.67  ( OK ),75.67  ( OK ),0.00  ( OK ),74.86  ( OK ),0.00  ( OK ),56.91  ( OK ),,1.00  ( OK ),8005.92  ( OK ),,
Mon  Jun 30 20:00:00  CDT,21.22  ( OK ),1.51  ( OK ),1.50  ( OK ),72.63  ( OK ),75.67  ( OK ),0.00  ( OK ),74.88  ( OK ),100.00  ( OK ),57.00  ( OK ),,1.00  ( OK ),7472.47  ( OK ),,
Mon  Jun 30 20:15:00  CDT,74.96  ( OK ),1.51  ( OK ),1.50  ( OK ),72.68  ( OK ),75.67  ( OK ),0.00  ( OK ),74.97  ( OK ),100.00  ( OK ),63.99  ( OK ),,1.00  ( OK ),7446.48  ( OK ),,
Mon  Jun 30 20:30:00  CDT,31.53  ( OK ),1.51  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),53.24  ( OK ),,1.00  ( OK ),7552.08  ( OK ),,
Mon  Jun 30 20:45:00  CDT,20.96  ( OK ),1.52  ( OK ),1.50  ( OK ),72.81  ( OK ),75.67  ( Fault ),0.00  ( OK ),74.96  ( OK ),0.00  ( OK ),56.16  ( OK ),,1.00  ( OK ),6484.56  ( OK ),,
Mon  Jun 30 21:00:00  CDT,20.37  ( OK ),1.52  ( OK ),1.50  ( OK ),72.79  ( OK ),75.67  ( OK ),0.00  ( OK ),74.98  ( OK ),0.00  ( OK ),56.84  ( OK ),,1.00  ( OK ),6338.54  ( OK ),,
Mon  Jun 30 21:15:00  CDT,21.12  ( OK ),1.51  ( OK ),1.50  ( OK ),72.84  ( OK ),75.67  ( OK ),0.00  ( OK ),75.01  ( OK ),0.00  ( OK ),57.06  ( OK ),,1.00  ( OK ),6337.86  ( OK ),,
Mon  Jun 30 21:30:00  CDT,20.57  ( OK ),1.48  ( OK ),1.50  ( OK ),72.70  ( OK ),75.67  ( OK ),0.00  ( OK ),74.94  ( OK ),0.00  ( Fault ),57.02  ( OK ),,1.00  ( OK ),5847.09  ( OK ),,
Mon  Jun 30 21:45:00  CDT,100.00  ( OK ),1.47  ( OK ),1.50  ( OK ),73.12  ( OK ),75.67  ( OK ),0.00  ( OK ),75.05  ( OK ),0.00  ( OK ),65.12  ( OK ),,1.00  ( OK ),6996.23  ( OK ),,
Mon  Jun 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),75.67  ( OK ),0.00  ( OK ),74.83  ( OK ),0.00  ( Fault ),65.55  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.43  ( OK ),75.67  ( OK ),0.00  ( OK ),74.66  ( OK ),0.00  ( OK ),66.44  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),75.67  ( OK ),0.00  ( OK ),74.00  ( OK ),0.00  ( OK ),67.53  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),75.67  ( OK ),0.00  ( OK ),73.85  ( OK ),0.00  ( OK ),68.15  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),75.67  ( OK ),0.00  ( OK ),73.87  ( OK ),0.00  ( OK ),68.79  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),75.67  ( OK ),0.00  ( OK ),73.83  ( OK ),100.00  ( OK ),69.30  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),75.67  ( OK ),0.00  ( OK ),73.91  ( OK ),100.00  ( OK ),69.38  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),75.67  ( OK ),0.00  ( OK ),74.20  ( OK ),0.00  ( OK ),69.20  ( OK ),,0.00  ( OK ),0.00  ( OK ),,
