TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Feb 23 12:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),36.12  ( OK ),71.44  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11350.32  ( OK ),79.10  ( OK ),
Sun  Feb 23 12:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.13  ( OK ),37.19  ( OK ),71.44  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11596.00  ( OK ),81.37  ( OK ),
Sun  Feb 23 12:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.13  ( OK ),37.53  ( OK ),71.43  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12047.89  ( OK ),83.08  ( OK ),
Sun  Feb 23 13:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.94  ( OK ),36.30  ( OK ),71.42  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12379.61  ( OK ),84.59  ( OK ),
Sun  Feb 23 13:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),36.99  ( OK ),71.57  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12352.71  ( OK ),86.60  ( OK ),
Sun  Feb 23 13:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.22  ( OK ),38.59  ( OK ),71.60  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12897.89  ( OK ),88.92  ( OK ),
Sun  Feb 23 13:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.00  ( OK ),38.22  ( OK ),71.48  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12882.47  ( OK ),90.83  ( OK ),
Sun  Feb 23 14:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),37.57  ( OK ),71.33  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12913.52  ( OK ),92.11  ( OK ),
Sun  Feb 23 14:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.90  ( OK ),37.33  ( OK ),71.25  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12880.04  ( OK ),92.51  ( OK ),
Sun  Feb 23 14:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.08  ( OK ),38.38  ( OK ),71.14  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12963.11  ( OK ),92.86  ( OK ),
Sun  Feb 23 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),38.02  ( OK ),71.13  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12741.75  ( OK ),93.18  ( OK ),
Sun  Feb 23 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.93  ( OK ),37.50  ( OK ),71.17  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13032.06  ( OK ),93.64  ( OK ),
Sun  Feb 23 15:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.01  ( OK ),37.74  ( OK ),71.18  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13313.92  ( OK ),94.73  ( OK ),
Sun  Feb 23 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.96  ( OK ),37.29  ( OK ),71.10  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12813.21  ( OK ),94.12  ( OK ),
Sun  Feb 23 15:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.94  ( OK ),36.82  ( OK ),70.95  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12682.31  ( OK ),93.19  ( OK ),
Sun  Feb 23 16:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),37.54  ( OK ),70.84  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12442.99  ( OK ),92.35  ( OK ),
Sun  Feb 23 16:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.92  ( OK ),36.42  ( OK ),70.81  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13150.64  ( OK ),93.33  ( OK ),
Sun  Feb 23 16:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),37.67  ( OK ),70.67  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11720.82  ( OK ),89.05  ( OK ),
Sun  Feb 23 16:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),53.94  ( OK ),37.58  ( OK ),70.70  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10858.84  ( OK ),86.22  ( OK ),
Sun  Feb 23 17:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.13  ( OK ),38.49  ( OK ),70.66  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10014.91  ( OK ),83.19  ( OK ),
Sun  Feb 23 17:15:00  CST,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.16  ( OK ),39.67  ( OK ),70.69  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9739.07  ( OK ),80.85  ( OK ),
Sun  Feb 23 17:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.44  ( OK ),44.42  ( OK ),70.82  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8094.53  ( OK ),78.78  ( OK ),
Sun  Feb 23 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.93  ( OK ),0.00  ( OK ),71.13  ( OK ),63.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.98  ( OK ),0.00  ( OK ),71.18  ( OK ),67.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),71.15  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),71.13  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.32  ( OK ),0.00  ( OK ),71.13  ( OK ),70.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.40  ( OK ),0.00  ( OK ),71.12  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),71.06  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),71.03  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),70.98  ( OK ),74.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),70.98  ( OK ),74.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),70.95  ( OK ),75.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.94  ( OK ),77.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),70.91  ( OK ),78.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),70.91  ( OK ),80.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),70.93  ( OK ),79.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),70.93  ( OK ),79.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),70.93  ( OK ),79.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),70.94  ( OK ),79.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),70.92  ( OK ),79.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),70.91  ( OK ),79.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),70.90  ( OK ),79.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),70.89  ( OK ),79.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),70.88  ( OK ),79.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),70.85  ( OK ),79.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Feb 23 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),70.85  ( OK ),80.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),70.85  ( OK ),79.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),70.85  ( OK ),78.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),70.83  ( OK ),78.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),70.82  ( OK ),77.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),70.82  ( OK ),77.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),70.82  ( OK ),77.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),70.82  ( OK ),78.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),70.82  ( OK ),78.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),70.82  ( OK ),79.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),70.81  ( OK ),79.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),70.81  ( OK ),79.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),70.80  ( OK ),79.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),70.79  ( OK ),80.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),70.78  ( OK ),80.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.25  ( OK ),0.00  ( OK ),70.79  ( OK ),80.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),70.75  ( OK ),79.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),70.74  ( OK ),79.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),70.71  ( OK ),79.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),70.69  ( OK ),80.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),70.69  ( OK ),80.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),70.68  ( OK ),80.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),70.68  ( OK ),80.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),70.67  ( OK ),80.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.69  ( OK ),0.00  ( OK ),70.66  ( OK ),79.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.76  ( OK ),0.00  ( OK ),70.65  ( OK ),80.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 06:15:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),53.23  ( OK ),46.50  ( OK ),75.26  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6858.50  ( OK ),63.44  ( OK ),
Mon  Feb 24 06:30:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),53.56  ( OK ),45.99  ( OK ),76.95  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7304.72  ( OK ),67.51  ( OK ),
Mon  Feb 24 06:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.51  ( OK ),50.65  ( OK ),77.38  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5749.51  ( OK ),67.62  ( OK ),
Mon  Feb 24 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),52.93  ( OK ),77.75  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4882.91  ( OK ),66.31  ( OK ),
Mon  Feb 24 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.75  ( OK ),53.04  ( OK ),77.37  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4563.93  ( OK ),65.24  ( OK ),
Mon  Feb 24 07:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.73  ( OK ),53.70  ( OK ),75.66  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3890.98  ( OK ),63.55  ( OK ),
Mon  Feb 24 07:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.41  ( OK ),56.35  ( OK ),74.19  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3727.00  ( OK ),62.11  ( OK ),
Mon  Feb 24 08:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),52.79  ( OK ),46.03  ( OK ),73.01  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6245.86  ( OK ),63.89  ( OK ),
Mon  Feb 24 08:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.78  ( OK ),42.78  ( OK ),72.05  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6729.37  ( OK ),65.00  ( OK ),
Mon  Feb 24 08:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.67  ( OK ),39.72  ( OK ),71.63  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7588.17  ( OK ),67.14  ( OK ),
Mon  Feb 24 08:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.78  ( OK ),38.27  ( OK ),71.28  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8293.93  ( OK ),67.71  ( OK ),
Mon  Feb 24 09:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.54  ( OK ),34.62  ( OK ),71.01  ( OK ),55.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8335.67  ( OK ),68.42  ( OK ),
Mon  Feb 24 09:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.19  ( OK ),37.48  ( OK ),70.87  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8248.99  ( OK ),69.96  ( OK ),
Mon  Feb 24 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),52.98  ( OK ),32.27  ( OK ),70.82  ( OK ),55.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9288.73  ( OK ),69.57  ( OK ),
Mon  Feb 24 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),37.15  ( OK ),70.81  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8447.80  ( OK ),70.71  ( OK ),
Mon  Feb 24 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.30  ( OK ),37.46  ( OK ),70.76  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8541.30  ( OK ),70.56  ( OK ),
Mon  Feb 24 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.96  ( OK ),36.71  ( OK ),70.67  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8784.96  ( OK ),69.14  ( OK ),
Mon  Feb 24 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.91  ( OK ),35.06  ( OK ),70.68  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8902.63  ( OK ),69.09  ( OK ),
Mon  Feb 24 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),35.94  ( OK ),70.61  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8836.03  ( OK ),69.01  ( OK ),
Mon  Feb 24 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),34.87  ( OK ),70.59  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9153.33  ( OK ),69.45  ( OK ),
Mon  Feb 24 11:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.81  ( OK ),35.02  ( OK ),70.66  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9986.06  ( OK ),70.64  ( OK ),
Mon  Feb 24 11:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.04  ( OK ),35.01  ( OK ),70.51  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10031.42  ( OK ),72.15  ( OK ),
Mon  Feb 24 11:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.78  ( OK ),32.78  ( OK ),70.34  ( OK ),55.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10543.13  ( OK ),73.70  ( OK ),
Mon  Feb 24 12:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.31  ( OK ),35.39  ( OK ),70.51  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10223.93  ( OK ),73.81  ( OK ),
Mon  Feb 24 12:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.01  ( OK ),34.94  ( OK ),70.51  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10685.92  ( OK ),74.89  ( OK ),
Mon  Feb 24 12:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),34.52  ( OK ),70.42  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10994.04  ( OK ),75.63  ( OK ),
Mon  Feb 24 12:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),33.99  ( OK ),70.36  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10953.21  ( OK ),76.48  ( OK ),
Mon  Feb 24 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),34.52  ( OK ),70.34  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10728.29  ( OK ),76.53  ( OK ),
Mon  Feb 24 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),34.17  ( OK ),70.24  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10885.86  ( OK ),76.42  ( OK ),
Mon  Feb 24 13:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.95  ( OK ),33.60  ( OK ),70.25  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10356.15  ( OK ),76.69  ( OK ),
Mon  Feb 24 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),34.04  ( OK ),70.21  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10878.10  ( OK ),76.72  ( OK ),
Mon  Feb 24 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.12  ( OK ),34.82  ( OK ),70.21  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10888.49  ( OK ),77.18  ( OK ),
Mon  Feb 24 14:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.04  ( OK ),34.43  ( OK ),70.29  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11113.41  ( OK ),77.60  ( OK ),
Mon  Feb 24 14:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.82  ( OK ),33.15  ( OK ),70.29  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11436.77  ( OK ),78.98  ( OK ),
Mon  Feb 24 14:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.96  ( OK ),32.98  ( OK ),70.29  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11675.27  ( OK ),80.15  ( OK ),
Mon  Feb 24 15:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),33.28  ( OK ),70.27  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11729.23  ( OK ),81.57  ( OK ),
Mon  Feb 24 15:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.94  ( OK ),32.08  ( OK ),70.34  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11869.24  ( OK ),83.41  ( OK ),
Mon  Feb 24 15:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.03  ( OK ),32.76  ( OK ),70.37  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12082.27  ( OK ),84.28  ( OK ),
Mon  Feb 24 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),34.58  ( OK ),70.62  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11388.26  ( OK ),82.62  ( OK ),
Mon  Feb 24 16:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.12  ( OK ),36.56  ( OK ),70.77  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9879.22  ( OK ),79.65  ( OK ),
Mon  Feb 24 16:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),37.68  ( OK ),70.90  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9716.53  ( OK ),77.65  ( OK ),
Mon  Feb 24 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.27  ( OK ),41.24  ( OK ),70.89  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8447.55  ( OK ),76.89  ( OK ),
Mon  Feb 24 16:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.29  ( OK ),44.85  ( OK ),70.82  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7090.49  ( OK ),75.06  ( OK ),
Mon  Feb 24 17:00:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.46  ( OK ),49.74  ( OK ),70.72  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5203.36  ( OK ),69.53  ( OK ),
Mon  Feb 24 17:15:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.77  ( OK ),58.77  ( OK ),70.74  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3186.14  ( OK ),65.62  ( OK ),
Mon  Feb 24 17:30:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.74  ( OK ),68.44  ( OK ),70.81  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1444.20  ( OK ),63.20  ( OK ),
Mon  Feb 24 17:45:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.65  ( OK ),64.85  ( OK ),70.74  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2555.84  ( OK ),61.30  ( OK ),
Mon  Feb 24 18:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.47  ( OK ),75.74  ( OK ),70.66  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),320.20  ( OK ),60.41  ( OK ),
Mon  Feb 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.44  ( OK ),0.00  ( OK ),71.03  ( OK ),63.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),71.13  ( OK ),66.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.47  ( OK ),0.00  ( OK ),71.22  ( OK ),67.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),0.00  ( OK ),71.26  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),71.22  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.82  ( OK ),0.00  ( OK ),71.20  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.42  ( OK ),0.00  ( OK ),71.29  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.12  ( OK ),0.00  ( OK ),71.27  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),71.22  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),71.15  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),71.13  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.62  ( OK ),0.00  ( OK ),71.12  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),0.00  ( OK ),71.09  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.56  ( OK ),0.00  ( OK ),71.06  ( OK ),72.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.02  ( OK ),0.00  ( OK ),71.05  ( OK ),73.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),70.98  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),70.94  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.89  ( OK ),74.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),70.88  ( OK ),74.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.84  ( OK ),75.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.82  ( OK ),75.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.81  ( OK ),75.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Feb 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.76  ( OK ),75.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),70.73  ( OK ),75.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.69  ( OK ),75.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.67  ( OK ),75.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),70.66  ( OK ),75.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),70.65  ( OK ),75.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.63  ( OK ),75.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),70.60  ( OK ),76.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),70.58  ( OK ),77.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.57  ( OK ),77.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),70.55  ( OK ),77.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.54  ( OK ),77.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),70.52  ( OK ),77.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),70.52  ( OK ),77.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),70.51  ( OK ),77.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),70.51  ( OK ),76.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),70.51  ( OK ),76.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),70.51  ( OK ),77.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),70.50  ( OK ),76.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.25  ( OK ),0.00  ( OK ),70.48  ( OK ),76.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),70.49  ( OK ),76.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),70.46  ( OK ),76.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),70.45  ( OK ),76.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),70.43  ( OK ),76.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),70.41  ( OK ),76.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),70.41  ( OK ),76.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 06:15:00  CST,0.00  ( OK ),1.00  ( OK ),1.50  ( OK ),53.37  ( OK ),44.05  ( OK ),74.43  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7756.03  ( OK ),65.54  ( OK ),
Tue  Feb 25 06:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.31  ( OK ),51.97  ( OK ),76.05  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5104.30  ( OK ),63.73  ( OK ),
Tue  Feb 25 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),60.49  ( OK ),76.12  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3117.19  ( OK ),62.89  ( OK ),
Tue  Feb 25 07:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),63.37  ( OK ),76.22  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2732.99  ( OK ),62.31  ( OK ),
Tue  Feb 25 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.79  ( OK ),69.46  ( OK ),75.50  ( OK ),58.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1011.05  ( OK ),60.72  ( OK ),
Tue  Feb 25 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),51.28  ( OK ),55.46  ( OK ),74.36  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3174.03  ( OK ),60.11  ( OK ),
Tue  Feb 25 07:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.26  ( OK ),57.36  ( OK ),72.65  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2539.41  ( OK ),59.88  ( OK ),
Tue  Feb 25 08:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),52.76  ( OK ),49.78  ( OK ),72.01  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4465.09  ( OK ),60.40  ( OK ),
Tue  Feb 25 08:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.47  ( OK ),42.11  ( OK ),71.35  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6584.12  ( OK ),64.10  ( OK ),
Tue  Feb 25 08:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.94  ( OK ),41.01  ( OK ),71.09  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7999.64  ( OK ),66.53  ( OK ),
Tue  Feb 25 08:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),52.86  ( OK ),32.58  ( OK ),70.83  ( OK ),55.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8945.15  ( OK ),68.07  ( OK ),
Tue  Feb 25 09:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.71  ( OK ),33.38  ( OK ),70.81  ( OK ),55.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9157.17  ( OK ),69.21  ( OK ),
Tue  Feb 25 09:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.02  ( OK ),36.73  ( OK ),70.83  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8850.96  ( OK ),69.21  ( OK ),
Tue  Feb 25 09:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),35.60  ( OK ),70.77  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8860.14  ( OK ),69.72  ( OK ),
Tue  Feb 25 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.69  ( OK ),33.03  ( OK ),70.58  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9247.94  ( OK ),70.57  ( OK ),
Tue  Feb 25 10:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.83  ( OK ),31.89  ( OK ),70.55  ( OK ),55.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9918.13  ( OK ),71.65  ( OK ),
Tue  Feb 25 10:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.90  ( OK ),31.88  ( OK ),70.51  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10243.55  ( OK ),73.24  ( OK ),
Tue  Feb 25 10:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.01  ( OK ),31.40  ( OK ),70.47  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10732.56  ( OK ),74.82  ( OK ),
Tue  Feb 25 10:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.07  ( OK ),31.52  ( OK ),70.42  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11127.01  ( OK ),76.54  ( OK ),
Tue  Feb 25 11:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.06  ( OK ),32.01  ( OK ),70.58  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11341.77  ( OK ),78.24  ( OK ),
Tue  Feb 25 11:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),30.29  ( OK ),70.42  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12005.20  ( OK ),80.15  ( OK ),
Tue  Feb 25 11:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.97  ( OK ),30.39  ( OK ),70.33  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12322.50  ( OK ),81.52  ( OK ),
Tue  Feb 25 11:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.13  ( OK ),31.78  ( OK ),70.28  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12117.41  ( OK ),83.31  ( OK ),
Tue  Feb 25 12:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.93  ( OK ),31.11  ( OK ),70.43  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12413.27  ( OK ),84.62  ( OK ),
Tue  Feb 25 12:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),31.54  ( OK ),70.48  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12414.23  ( OK ),85.60  ( OK ),
Tue  Feb 25 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.04  ( OK ),32.12  ( OK ),70.37  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12790.23  ( OK ),86.78  ( OK ),
Tue  Feb 25 12:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),32.03  ( OK ),70.06  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12720.11  ( OK ),87.82  ( OK ),
Tue  Feb 25 13:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),31.30  ( OK ),70.02  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12638.09  ( OK ),88.33  ( OK ),
Tue  Feb 25 13:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.85  ( OK ),30.78  ( OK ),70.28  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13160.82  ( OK ),89.34  ( OK ),
Tue  Feb 25 13:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.22  ( OK ),32.49  ( OK ),70.08  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12739.13  ( OK ),88.62  ( OK ),
Tue  Feb 25 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),30.69  ( OK ),69.94  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12706.03  ( OK ),88.74  ( OK ),
Tue  Feb 25 14:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.19  ( OK ),30.84  ( OK ),69.91  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12048.99  ( OK ),87.69  ( OK ),
Tue  Feb 25 14:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.25  ( OK ),31.56  ( OK ),69.84  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11783.34  ( OK ),86.00  ( OK ),
Tue  Feb 25 14:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.23  ( OK ),33.52  ( OK ),69.86  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10831.03  ( OK ),84.06  ( OK ),
Tue  Feb 25 14:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),32.06  ( OK ),70.03  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11265.14  ( OK ),84.32  ( OK ),
Tue  Feb 25 15:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.08  ( OK ),34.13  ( OK ),70.09  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10368.23  ( OK ),82.72  ( OK ),
Tue  Feb 25 15:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.07  ( OK ),34.79  ( OK ),70.24  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9984.16  ( OK ),81.64  ( OK ),
Tue  Feb 25 15:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.94  ( OK ),34.56  ( OK ),70.21  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9777.79  ( OK ),80.67  ( OK ),
Tue  Feb 25 15:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.08  ( OK ),36.65  ( OK ),70.31  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9136.54  ( OK ),80.19  ( OK ),
Tue  Feb 25 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),38.94  ( OK ),70.39  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8633.62  ( OK ),80.56  ( OK ),
Tue  Feb 25 16:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),40.84  ( OK ),70.46  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7976.09  ( OK ),78.93  ( OK ),
Tue  Feb 25 16:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),42.76  ( OK ),70.55  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7177.64  ( OK ),76.31  ( OK ),
Tue  Feb 25 16:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),43.90  ( OK ),70.32  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6612.19  ( OK ),74.38  ( OK ),
Tue  Feb 25 17:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.32  ( OK ),46.81  ( OK ),70.22  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5569.18  ( OK ),71.46  ( OK ),
Tue  Feb 25 17:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.24  ( OK ),49.24  ( OK ),70.21  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4827.68  ( OK ),69.19  ( OK ),
Tue  Feb 25 17:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.52  ( OK ),55.19  ( OK ),70.21  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3407.21  ( OK ),66.91  ( OK ),
Tue  Feb 25 17:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.27  ( OK ),61.30  ( OK ),70.47  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2432.91  ( OK ),64.96  ( OK ),
Tue  Feb 25 18:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),52.45  ( OK ),57.13  ( OK ),70.41  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3379.84  ( OK ),63.63  ( OK ),
Tue  Feb 25 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.90  ( OK ),0.00  ( OK ),70.82  ( OK ),62.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.83  ( OK ),0.00  ( OK ),70.88  ( OK ),65.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.80  ( OK ),0.00  ( OK ),70.82  ( OK ),66.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.12  ( OK ),0.00  ( OK ),70.82  ( OK ),68.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),70.79  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),70.76  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),0.00  ( OK ),70.72  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),70.80  ( OK ),72.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),70.82  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.06  ( OK ),0.00  ( OK ),70.81  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),70.75  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),70.72  ( OK ),73.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),70.68  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.66  ( OK ),73.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),70.63  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),70.60  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.52  ( OK ),74.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.51  ( OK ),74.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),70.46  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.44  ( OK ),74.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),70.41  ( OK ),75.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),70.38  ( OK ),75.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Feb 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.36  ( OK ),75.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),70.31  ( OK ),75.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.27  ( OK ),75.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),70.23  ( OK ),75.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
