TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Feb 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),70.21  ( OK ),75.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),70.20  ( OK ),75.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),70.18  ( OK ),76.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),70.13  ( OK ),76.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),70.10  ( OK ),76.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),70.08  ( OK ),76.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),70.05  ( OK ),77.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),70.05  ( OK ),77.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),70.04  ( OK ),76.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),70.02  ( OK ),77.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),70.00  ( OK ),76.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.78  ( OK ),0.00  ( OK ),69.98  ( OK ),76.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),69.97  ( OK ),76.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),69.94  ( OK ),76.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),69.93  ( OK ),77.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),69.92  ( OK ),77.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),69.90  ( OK ),77.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),69.90  ( OK ),77.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),69.90  ( OK ),77.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),69.88  ( OK ),77.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),69.87  ( OK ),76.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.25  ( OK ),0.00  ( OK ),69.85  ( OK ),76.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 06:15:00  CST,0.00  ( OK ),0.93  ( OK ),1.50  ( OK ),52.42  ( OK ),28.19  ( OK ),71.59  ( OK ),53.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9618.47  ( OK ),68.96  ( OK ),
Wed  Feb 26 06:30:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),54.13  ( OK ),30.59  ( OK ),72.35  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8929.06  ( OK ),72.03  ( OK ),
Wed  Feb 26 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.44  ( OK ),43.41  ( OK ),72.76  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5892.70  ( OK ),69.49  ( OK ),
Wed  Feb 26 07:00:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.50  ( OK ),44.15  ( OK ),72.96  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7302.62  ( OK ),72.03  ( OK ),
Wed  Feb 26 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.93  ( OK ),45.63  ( OK ),73.10  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5092.98  ( OK ),66.54  ( OK ),
Wed  Feb 26 07:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.82  ( OK ),48.88  ( OK ),72.58  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4019.97  ( OK ),64.44  ( OK ),
Wed  Feb 26 07:45:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.89  ( OK ),47.34  ( OK ),71.74  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4654.56  ( OK ),64.49  ( OK ),
Wed  Feb 26 08:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.04  ( OK ),46.64  ( OK ),71.59  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4870.90  ( OK ),63.13  ( OK ),
Wed  Feb 26 08:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.89  ( OK ),37.96  ( OK ),71.22  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7222.67  ( OK ),67.20  ( OK ),
Wed  Feb 26 08:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.80  ( OK ),35.18  ( OK ),71.13  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8024.60  ( OK ),70.10  ( OK ),
Wed  Feb 26 08:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.37  ( OK ),29.35  ( OK ),71.10  ( OK ),54.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9088.34  ( OK ),70.92  ( OK ),
Wed  Feb 26 09:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.08  ( OK ),31.80  ( OK ),70.95  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9745.39  ( OK ),72.07  ( OK ),
Wed  Feb 26 09:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.37  ( OK ),25.07  ( OK ),70.81  ( OK ),54.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9809.93  ( OK ),73.03  ( OK ),
Wed  Feb 26 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.86  ( OK ),26.89  ( OK ),70.51  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9086.54  ( OK ),72.21  ( OK ),
Wed  Feb 26 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),24.56  ( OK ),70.46  ( OK ),55.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9511.66  ( OK ),72.59  ( OK ),
Wed  Feb 26 10:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.52  ( OK ),24.66  ( OK ),70.22  ( OK ),55.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10255.78  ( OK ),73.64  ( OK ),
Wed  Feb 26 10:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),26.31  ( OK ),70.18  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9264.87  ( OK ),72.16  ( OK ),
Wed  Feb 26 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.93  ( OK ),26.85  ( OK ),70.22  ( OK ),55.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9214.27  ( OK ),71.49  ( OK ),
Wed  Feb 26 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),26.06  ( OK ),70.27  ( OK ),55.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9075.92  ( OK ),71.24  ( OK ),
Wed  Feb 26 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.95  ( OK ),25.82  ( OK ),70.26  ( OK ),55.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9059.66  ( OK ),71.74  ( OK ),
Wed  Feb 26 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),26.95  ( OK ),70.23  ( OK ),55.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9169.14  ( OK ),71.29  ( OK ),
Wed  Feb 26 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.59  ( OK ),25.43  ( OK ),70.21  ( OK ),55.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9150.85  ( OK ),71.44  ( OK ),
Wed  Feb 26 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.06  ( OK ),28.09  ( OK ),70.29  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9123.73  ( OK ),71.66  ( OK ),
Wed  Feb 26 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),28.11  ( OK ),70.21  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9060.27  ( OK ),71.79  ( OK ),
Wed  Feb 26 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),27.81  ( OK ),70.21  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9003.12  ( OK ),71.90  ( OK ),
Wed  Feb 26 12:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.95  ( OK ),28.99  ( OK ),70.54  ( OK ),55.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9031.13  ( OK ),71.90  ( OK ),
Wed  Feb 26 12:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.37  ( OK ),32.19  ( OK ),70.57  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9055.78  ( OK ),71.74  ( OK ),
Wed  Feb 26 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.25  ( OK ),33.34  ( OK ),70.51  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8693.15  ( OK ),72.10  ( OK ),
Wed  Feb 26 13:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.11  ( OK ),34.28  ( OK ),70.42  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8467.54  ( OK ),73.17  ( OK ),
Wed  Feb 26 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),35.36  ( OK ),70.44  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8419.11  ( OK ),73.79  ( OK ),
Wed  Feb 26 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),36.66  ( OK ),70.41  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7806.46  ( OK ),72.92  ( OK ),
Wed  Feb 26 14:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.97  ( OK ),36.86  ( OK ),70.46  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7456.37  ( OK ),72.31  ( OK ),
Wed  Feb 26 14:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.15  ( OK ),40.07  ( OK ),70.36  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6869.55  ( OK ),70.99  ( OK ),
Wed  Feb 26 14:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.20  ( OK ),42.83  ( OK ),70.41  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6210.91  ( OK ),69.62  ( OK ),
Wed  Feb 26 14:45:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.37  ( OK ),46.70  ( OK ),70.36  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5120.14  ( OK ),66.62  ( OK ),
Wed  Feb 26 15:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.48  ( OK ),49.42  ( OK ),70.48  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4538.16  ( OK ),65.01  ( OK ),
Wed  Feb 26 15:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.69  ( OK ),46.31  ( OK ),70.49  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4744.06  ( OK ),63.37  ( OK ),
Wed  Feb 26 15:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.57  ( OK ),46.41  ( OK ),70.35  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4802.50  ( OK ),63.16  ( OK ),
Wed  Feb 26 15:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.94  ( OK ),48.61  ( OK ),70.29  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4275.54  ( OK ),61.20  ( OK ),
Wed  Feb 26 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.24  ( OK ),49.92  ( OK ),70.26  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4157.53  ( OK ),60.65  ( OK ),
Wed  Feb 26 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.26  ( OK ),50.77  ( OK ),70.21  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3872.41  ( OK ),59.99  ( OK ),
Wed  Feb 26 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.79  ( OK ),48.08  ( OK ),70.19  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4096.13  ( OK ),60.20  ( OK ),
Wed  Feb 26 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.10  ( OK ),50.40  ( OK ),70.09  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3869.14  ( OK ),60.15  ( OK ),
Wed  Feb 26 17:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.28  ( OK ),52.37  ( OK ),70.04  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3201.17  ( OK ),59.97  ( OK ),
Wed  Feb 26 17:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.89  ( OK ),60.86  ( OK ),70.05  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2344.78  ( OK ),59.27  ( OK ),
Wed  Feb 26 17:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.74  ( OK ),60.60  ( OK ),69.99  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2157.88  ( OK ),59.22  ( OK ),
Wed  Feb 26 17:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.07  ( OK ),55.52  ( OK ),70.03  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2390.16  ( OK ),58.76  ( OK ),
Wed  Feb 26 18:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),66.71  ( OK ),69.80  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1624.98  ( OK ),58.71  ( OK ),
Wed  Feb 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.25  ( OK ),0.00  ( OK ),70.08  ( OK ),64.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),0.00  ( OK ),70.19  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.64  ( OK ),0.00  ( OK ),70.17  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),70.17  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),70.14  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),70.15  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),70.20  ( OK ),74.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),70.19  ( OK ),73.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.29  ( OK ),0.00  ( OK ),70.14  ( OK ),74.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),70.11  ( OK ),75.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.59  ( OK ),0.00  ( OK ),70.12  ( OK ),76.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),70.10  ( OK ),76.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),70.05  ( OK ),77.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.03  ( OK ),78.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),69.98  ( OK ),78.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),69.94  ( OK ),80.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),69.90  ( OK ),80.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),69.93  ( OK ),80.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),69.90  ( OK ),81.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),69.90  ( OK ),80.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),69.90  ( OK ),80.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.90  ( OK ),80.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Feb 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),69.88  ( OK ),80.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),69.82  ( OK ),80.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),69.77  ( OK ),80.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.83  ( OK ),0.00  ( OK ),69.74  ( OK ),81.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),69.74  ( OK ),81.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),69.72  ( OK ),82.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),69.68  ( OK ),82.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),69.68  ( OK ),82.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),69.69  ( OK ),82.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),69.67  ( OK ),81.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.07  ( OK ),0.00  ( OK ),69.64  ( OK ),81.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.09  ( OK ),0.00  ( OK ),69.63  ( OK ),82.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.12  ( OK ),0.00  ( OK ),69.61  ( OK ),82.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.02  ( OK ),0.00  ( OK ),69.63  ( OK ),81.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),69.60  ( OK ),79.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),69.64  ( OK ),78.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.77  ( OK ),0.00  ( OK ),69.60  ( OK ),78.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),69.59  ( OK ),78.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),69.56  ( OK ),79.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),69.56  ( OK ),79.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),69.52  ( OK ),79.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),69.50  ( OK ),79.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),69.51  ( OK ),79.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),69.47  ( OK ),79.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),69.43  ( OK ),80.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),69.44  ( OK ),80.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 06:15:00  CST,0.00  ( OK ),0.96  ( OK ),1.50  ( OK ),52.61  ( OK ),30.03  ( OK ),73.71  ( OK ),53.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9676.00  ( OK ),69.49  ( OK ),
Thu  Feb 27 06:30:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),54.32  ( OK ),36.31  ( OK ),75.44  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8729.75  ( OK ),74.96  ( OK ),
Thu  Feb 27 06:45:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),54.51  ( OK ),39.46  ( OK ),76.05  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8094.34  ( OK ),76.81  ( OK ),
Thu  Feb 27 07:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.46  ( OK ),35.76  ( OK ),76.34  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8486.17  ( OK ),78.12  ( OK ),
Thu  Feb 27 07:15:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.84  ( OK ),38.72  ( OK ),76.37  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7700.65  ( OK ),76.60  ( OK ),
Thu  Feb 27 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.58  ( OK ),36.94  ( OK ),75.13  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7829.45  ( OK ),76.29  ( OK ),
Thu  Feb 27 07:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),36.95  ( OK ),73.57  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8070.95  ( OK ),75.92  ( OK ),
Thu  Feb 27 08:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.84  ( OK ),39.31  ( OK ),72.80  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7092.03  ( OK ),73.29  ( OK ),
Thu  Feb 27 08:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.01  ( OK ),33.36  ( OK ),71.95  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8731.70  ( OK ),75.78  ( OK ),
Thu  Feb 27 08:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.99  ( OK ),31.39  ( OK ),71.58  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9200.37  ( OK ),75.55  ( OK ),
Thu  Feb 27 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.47  ( OK ),27.65  ( OK ),71.23  ( OK ),54.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9423.10  ( OK ),75.47  ( OK ),
Thu  Feb 27 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.03  ( OK ),23.14  ( OK ),71.13  ( OK ),54.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9707.75  ( OK ),76.25  ( OK ),
Thu  Feb 27 09:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.09  ( OK ),17.65  ( OK ),70.93  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11261.09  ( OK ),79.35  ( OK ),
Thu  Feb 27 09:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.66  ( OK ),17.65  ( OK ),70.83  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11797.21  ( OK ),82.27  ( OK ),
Thu  Feb 27 09:45:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.46  ( OK ),11.10  ( OK ),70.66  ( OK ),55.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13258.93  ( OK ),85.73  ( OK ),
Thu  Feb 27 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.51  ( OK ),14.93  ( OK ),70.54  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12299.64  ( OK ),84.71  ( OK ),
Thu  Feb 27 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),15.56  ( OK ),70.52  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12747.60  ( OK ),86.06  ( OK ),
Thu  Feb 27 10:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),16.98  ( OK ),70.51  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12798.45  ( OK ),86.88  ( OK ),
Thu  Feb 27 10:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.40  ( OK ),19.44  ( OK ),70.51  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12531.61  ( OK ),87.55  ( OK ),
Thu  Feb 27 11:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.56  ( OK ),15.00  ( OK ),70.51  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12652.87  ( OK ),87.24  ( OK ),
Thu  Feb 27 11:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),18.67  ( OK ),70.51  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12619.07  ( OK ),87.33  ( OK ),
Thu  Feb 27 11:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.02  ( OK ),16.74  ( OK ),70.56  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12962.31  ( OK ),88.49  ( OK ),
Thu  Feb 27 11:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.80  ( OK ),15.74  ( OK ),70.50  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12991.72  ( OK ),89.35  ( OK ),
Thu  Feb 27 12:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.20  ( OK ),16.59  ( OK ),70.60  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13632.46  ( OK ),91.46  ( OK ),
Thu  Feb 27 12:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.75  ( OK ),13.89  ( OK ),70.69  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14432.25  ( OK ),93.93  ( OK ),
Thu  Feb 27 12:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),9.90  ( OK ),70.71  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14626.28  ( OK ),95.63  ( OK ),
Thu  Feb 27 12:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.85  ( OK ),10.32  ( OK ),70.72  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14742.33  ( OK ),96.95  ( OK ),
Thu  Feb 27 13:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.41  ( OK ),13.48  ( OK ),70.77  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14804.95  ( OK ),98.67  ( OK ),
Thu  Feb 27 13:15:00  CST,0.00  ( Down ),1.42  ( Down ),1.50  ( Down ),53.94  ( Down ),12.76  ( Down ),70.79  ( Down ),56.58  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),14774.64  ( Down ),99.10  ( Down ),
Thu  Feb 27 13:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.65  ( OK ),11.84  ( OK ),70.67  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15132.22  ( OK ),99.99  ( OK ),
Thu  Feb 27 13:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.75  ( OK ),9.57  ( OK ),70.66  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15065.05  ( OK ),99.99  ( OK ),
Thu  Feb 27 14:00:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.75  ( OK ),6.41  ( OK ),70.63  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15482.03  ( OK ),99.99  ( OK ),
Thu  Feb 27 14:15:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.82  ( OK ),5.46  ( OK ),70.67  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15432.97  ( OK ),99.99  ( OK ),
Thu  Feb 27 14:30:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),53.94  ( OK ),6.15  ( OK ),70.82  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15538.41  ( OK ),99.99  ( OK ),
Thu  Feb 27 14:45:00  CST,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),54.32  ( OK ),9.22  ( OK ),70.83  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15380.29  ( OK ),99.99  ( OK ),
Thu  Feb 27 15:00:00  CST,0.00  ( OK ),1.15  ( OK ),1.50  ( OK ),54.27  ( OK ),12.93  ( OK ),70.81  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15493.07  ( OK ),99.99  ( OK ),
Thu  Feb 27 15:15:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.93  ( OK ),11.65  ( OK ),70.73  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15528.40  ( OK ),99.99  ( OK ),
Thu  Feb 27 15:30:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),54.00  ( OK ),13.48  ( OK ),70.76  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15412.00  ( OK ),99.99  ( OK ),
Thu  Feb 27 15:45:00  CST,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),53.92  ( OK ),13.56  ( OK ),70.67  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),99.99  ( OK ),
Thu  Feb 27 16:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.22  ( OK ),17.56  ( OK ),70.52  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15412.72  ( OK ),99.99  ( OK ),
Thu  Feb 27 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.21  ( OK ),20.17  ( OK ),70.36  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14413.56  ( OK ),99.69  ( OK ),
Thu  Feb 27 16:30:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.13  ( OK ),21.51  ( OK ),70.22  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13605.04  ( OK ),95.82  ( OK ),
Thu  Feb 27 16:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),54.21  ( OK ),24.30  ( OK ),70.19  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12354.57  ( OK ),91.22  ( OK ),
Thu  Feb 27 17:00:00  CST,0.00  ( OK ),1.81  ( OK ),1.50  ( OK ),54.31  ( OK ),27.51  ( OK ),70.12  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10585.05  ( OK ),85.35  ( OK ),
Thu  Feb 27 17:15:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.65  ( OK ),34.15  ( OK ),70.16  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9138.61  ( OK ),82.21  ( OK ),
Thu  Feb 27 17:30:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.39  ( OK ),38.56  ( OK ),70.11  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7532.04  ( OK ),78.17  ( OK ),
Thu  Feb 27 17:45:00  CST,0.00  ( OK ),1.81  ( OK ),1.50  ( OK ),54.45  ( OK ),44.24  ( OK ),70.03  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5637.58  ( OK ),71.61  ( OK ),
Thu  Feb 27 18:00:00  CST,0.00  ( OK ),1.81  ( OK ),1.50  ( OK ),54.70  ( OK ),50.77  ( OK ),70.00  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4084.78  ( OK ),67.06  ( OK ),
Thu  Feb 27 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.10  ( OK ),0.00  ( OK ),70.40  ( OK ),62.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 18:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),56.98  ( Down ),0.00  ( Down ),70.51  ( Down ),65.92  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  Feb 27 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),70.51  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.88  ( OK ),0.00  ( OK ),70.56  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.48  ( OK ),0.00  ( OK ),70.54  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),70.63  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),70.64  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),70.58  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),70.55  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.93  ( OK ),0.00  ( OK ),70.51  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.36  ( OK ),0.00  ( OK ),70.49  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),70.51  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),70.37  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.19  ( OK ),0.00  ( OK ),70.41  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),70.39  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.19  ( OK ),0.00  ( OK ),70.38  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),70.34  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),70.26  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),70.20  ( OK ),73.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.16  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),70.10  ( OK ),74.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.06  ( OK ),74.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Feb 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),70.05  ( OK ),74.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),69.98  ( OK ),74.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),69.94  ( OK ),74.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),69.90  ( OK ),74.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),69.88  ( OK ),74.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.82  ( OK ),74.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),69.76  ( OK ),75.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),69.74  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),69.70  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.66  ( OK ),75.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),69.63  ( OK ),74.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),69.59  ( OK ),74.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),69.59  ( OK ),74.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),69.57  ( OK ),75.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),69.53  ( OK ),76.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),69.50  ( OK ),77.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.47  ( OK ),78.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),69.44  ( OK ),78.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 04:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),70.93  ( Down ),0.00  ( Down ),69.44  ( Down ),78.47  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  Feb 28 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),69.43  ( OK ),79.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),69.39  ( OK ),79.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),69.37  ( OK ),80.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),69.35  ( OK ),80.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),69.31  ( OK ),80.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.60  ( OK ),0.00  ( OK ),69.29  ( OK ),79.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),69.28  ( OK ),79.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 06:15:00  CST,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),52.96  ( OK ),36.52  ( OK ),71.53  ( OK ),54.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7896.87  ( OK ),62.92  ( OK ),
Fri  Feb 28 06:30:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),54.18  ( OK ),39.83  ( OK ),72.34  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7100.55  ( OK ),67.53  ( OK ),
Fri  Feb 28 06:45:00  CST,0.00  ( Down ),1.29  ( Down ),1.50  ( Down ),53.94  ( Down ),39.47  ( Down ),72.76  ( Down ),56.67  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7560.23  ( Down ),70.24  ( Down ),
Fri  Feb 28 07:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.52  ( OK ),38.75  ( OK ),73.15  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7708.17  ( OK ),72.60  ( OK ),
Fri  Feb 28 07:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),41.15  ( OK ),73.34  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7303.00  ( OK ),72.50  ( OK ),
Fri  Feb 28 07:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.53  ( OK ),39.74  ( OK ),73.53  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7532.45  ( OK ),73.92  ( OK ),
Fri  Feb 28 07:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.18  ( OK ),41.62  ( OK ),73.60  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7884.58  ( OK ),75.61  ( OK ),
Fri  Feb 28 08:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.03  ( OK ),41.51  ( OK ),73.67  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7772.37  ( OK ),75.31  ( OK ),
Fri  Feb 28 08:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.98  ( OK ),42.74  ( OK ),73.44  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6629.53  ( OK ),73.51  ( OK ),
Fri  Feb 28 08:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.22  ( OK ),43.91  ( OK ),73.26  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6866.41  ( OK ),72.37  ( OK ),
Fri  Feb 28 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.43  ( OK ),45.49  ( OK ),72.95  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6758.01  ( OK ),72.03  ( OK ),
Fri  Feb 28 09:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),45.09  ( OK ),72.65  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6085.78  ( OK ),70.03  ( OK ),
Fri  Feb 28 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.56  ( OK ),41.31  ( OK ),72.31  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7062.40  ( OK ),72.38  ( OK ),
Fri  Feb 28 09:30:00  CST,0.00  ( Down ),1.52  ( Down ),1.50  ( Down ),53.91  ( Down ),41.67  ( Down ),72.44  ( Down ),56.62  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),7334.71  ( Down ),71.53  ( Down ),
Fri  Feb 28 09:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),53.75  ( OK ),47.58  ( OK ),71.98  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4789.63  ( OK ),65.33  ( OK ),
Fri  Feb 28 10:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),53.85  ( OK ),51.01  ( OK ),71.44  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3706.55  ( OK ),62.16  ( OK ),
Fri  Feb 28 10:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.64  ( OK ),46.97  ( OK ),71.13  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4596.75  ( OK ),61.12  ( OK ),
Fri  Feb 28 10:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.14  ( OK ),47.12  ( OK ),71.01  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4652.01  ( OK ),60.22  ( OK ),
Fri  Feb 28 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),46.01  ( OK ),70.96  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5093.75  ( OK ),60.43  ( OK ),
Fri  Feb 28 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),46.12  ( OK ),70.82  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4711.16  ( OK ),60.52  ( OK ),
Fri  Feb 28 11:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.70  ( OK ),44.83  ( OK ),70.74  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4989.46  ( OK ),60.04  ( OK ),
Fri  Feb 28 11:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.73  ( OK ),41.20  ( OK ),70.68  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6789.21  ( OK ),62.71  ( OK ),
Fri  Feb 28 11:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.41  ( OK ),34.80  ( OK ),70.58  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8362.71  ( OK ),65.06  ( OK ),
Fri  Feb 28 12:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.75  ( OK ),33.72  ( OK ),70.51  ( OK ),55.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8631.01  ( OK ),66.60  ( OK ),
Fri  Feb 28 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.91  ( OK ),33.06  ( OK ),70.36  ( OK ),55.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8653.09  ( OK ),66.81  ( OK ),
Fri  Feb 28 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),32.85  ( OK ),70.28  ( OK ),55.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9326.33  ( OK ),68.46  ( OK ),
Fri  Feb 28 12:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.22  ( OK ),34.02  ( OK ),70.19  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9528.39  ( OK ),69.86  ( OK ),
Fri  Feb 28 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),34.88  ( OK ),70.09  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8983.62  ( OK ),69.31  ( OK ),
