TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Fri  Feb 28 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),36.26  ( OK ),70.06  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8739.09  ( OK ),69.14  ( OK ),
Fri  Feb 28 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),38.82  ( OK ),70.10  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8745.08  ( OK ),69.87  ( OK ),
Fri  Feb 28 13:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),37.75  ( OK ),70.08  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8674.24  ( OK ),69.91  ( OK ),
Fri  Feb 28 14:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.80  ( OK ),38.33  ( OK ),70.10  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8559.89  ( OK ),69.21  ( OK ),
Fri  Feb 28 14:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.32  ( OK ),42.81  ( OK ),70.12  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7166.78  ( OK ),69.43  ( OK ),
Fri  Feb 28 14:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.42  ( OK ),46.37  ( OK ),70.10  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6242.44  ( OK ),66.97  ( OK ),
Fri  Feb 28 14:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.26  ( OK ),51.65  ( OK ),70.07  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4675.48  ( OK ),63.43  ( OK ),
Fri  Feb 28 15:00:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.13  ( OK ),53.03  ( OK ),70.07  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3965.27  ( OK ),61.16  ( OK ),
Fri  Feb 28 15:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.22  ( OK ),56.26  ( OK ),70.05  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3370.32  ( OK ),59.77  ( OK ),
Fri  Feb 28 15:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),58.66  ( OK ),70.03  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3061.47  ( OK ),58.59  ( OK ),
Fri  Feb 28 15:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.15  ( OK ),59.97  ( OK ),70.00  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3001.98  ( OK ),58.25  ( OK ),
Fri  Feb 28 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),60.22  ( OK ),70.01  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3066.27  ( OK ),57.47  ( OK ),
Fri  Feb 28 16:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.12  ( OK ),59.88  ( OK ),70.02  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2819.82  ( OK ),57.39  ( OK ),
Fri  Feb 28 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),57.39  ( OK ),70.00  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3122.47  ( OK ),57.64  ( OK ),
Fri  Feb 28 16:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.60  ( OK ),65.37  ( OK ),70.11  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2143.18  ( OK ),56.63  ( OK ),
Fri  Feb 28 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),63.22  ( OK ),70.12  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2163.21  ( OK ),56.83  ( OK ),
Fri  Feb 28 17:15:00  CST,0.00  ( Down ),1.50  ( Down ),1.50  ( Down ),54.22  ( Down ),64.81  ( Down ),70.09  ( Down ),57.05  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),2198.65  ( Down ),56.65  ( Down ),
Fri  Feb 28 17:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.18  ( OK ),64.64  ( OK ),70.12  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1756.26  ( OK ),57.13  ( OK ),
Fri  Feb 28 17:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.42  ( OK ),71.39  ( OK ),70.05  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1257.04  ( OK ),56.50  ( OK ),
Fri  Feb 28 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.54  ( OK ),73.14  ( OK ),70.06  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1662.32  ( OK ),56.52  ( OK ),
Fri  Feb 28 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.18  ( OK ),0.00  ( OK ),70.36  ( OK ),62.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.46  ( OK ),0.00  ( OK ),70.41  ( OK ),66.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),70.45  ( OK ),67.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),70.46  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),70.45  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),0.00  ( OK ),70.42  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.79  ( OK ),0.00  ( OK ),70.36  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),70.30  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),70.26  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.49  ( OK ),0.00  ( OK ),70.24  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),70.21  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.38  ( OK ),0.00  ( OK ),70.20  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),70.18  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),70.10  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),70.08  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.14  ( OK ),0.00  ( OK ),70.05  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),69.90  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),69.90  ( OK ),73.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.14  ( OK ),0.00  ( OK ),69.85  ( OK ),73.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.51  ( OK ),0.00  ( OK ),69.84  ( OK ),73.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),69.79  ( OK ),74.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),69.78  ( OK ),74.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Feb 28 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),69.76  ( OK ),74.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),69.74  ( OK ),74.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),69.74  ( OK ),74.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),69.73  ( OK ),74.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),69.73  ( OK ),74.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),69.71  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),69.70  ( OK ),75.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),69.69  ( OK ),75.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),69.67  ( OK ),75.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),69.66  ( OK ),75.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),69.66  ( OK ),75.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),69.65  ( OK ),75.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),69.64  ( OK ),75.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),69.63  ( OK ),75.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.62  ( OK ),75.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),69.62  ( OK ),75.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.60  ( OK ),76.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),69.60  ( OK ),76.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),69.59  ( OK ),76.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.59  ( OK ),76.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),69.59  ( OK ),76.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),69.59  ( OK ),76.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.60  ( OK ),75.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.62  ( OK ),74.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),69.60  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 06:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),69.75  ( Down ),0.00  ( Down ),69.63  ( Down ),74.28  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  Mar 01 06:15:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),52.99  ( OK ),47.51  ( OK ),71.90  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7774.33  ( OK ),62.68  ( OK ),
Sat  Mar 01 06:30:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.04  ( OK ),48.22  ( OK ),72.54  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7155.88  ( OK ),66.65  ( OK ),
Sat  Mar 01 06:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.51  ( OK ),52.45  ( OK ),72.59  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4513.30  ( OK ),64.10  ( OK ),
Sat  Mar 01 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.99  ( OK ),52.72  ( OK ),72.49  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4731.86  ( OK ),65.03  ( OK ),
Sat  Mar 01 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),51.94  ( OK ),72.36  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4955.15  ( OK ),63.72  ( OK ),
Sat  Mar 01 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.18  ( OK ),50.17  ( OK ),72.25  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4867.25  ( OK ),63.22  ( OK ),
Sat  Mar 01 07:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.75  ( OK ),52.97  ( OK ),72.05  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4672.96  ( OK ),62.21  ( OK ),
Sat  Mar 01 08:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.56  ( OK ),52.96  ( OK ),71.81  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3402.17  ( OK ),61.00  ( OK ),
Sat  Mar 01 08:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.55  ( OK ),54.89  ( OK ),71.63  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3821.68  ( OK ),60.88  ( OK ),
Sat  Mar 01 08:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.46  ( OK ),54.02  ( OK ),71.47  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3101.25  ( OK ),59.22  ( OK ),
Sat  Mar 01 08:45:00  CST,0.00  ( Down ),1.53  ( Down ),1.50  ( Down ),53.94  ( Down ),58.34  ( Down ),71.44  ( Down ),57.33  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),3332.12  ( Down ),59.47  ( Down ),
Sat  Mar 01 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),59.93  ( OK ),71.21  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2833.86  ( OK ),58.76  ( OK ),
Sat  Mar 01 09:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.53  ( OK ),61.66  ( OK ),70.90  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2559.77  ( OK ),57.68  ( OK ),
Sat  Mar 01 09:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.56  ( OK ),58.19  ( OK ),70.82  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3129.81  ( OK ),58.73  ( OK ),
Sat  Mar 01 09:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),55.77  ( OK ),70.56  ( OK ),70.78  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),775.68  ( OK ),57.82  ( OK ),
Sat  Mar 01 10:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.71  ( OK ),64.42  ( OK ),70.82  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1988.44  ( OK ),57.39  ( OK ),
Sat  Mar 01 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.87  ( OK ),61.23  ( OK ),70.78  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2331.19  ( OK ),57.80  ( OK ),
Sat  Mar 01 10:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.60  ( OK ),56.85  ( OK ),70.80  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2875.90  ( OK ),58.24  ( OK ),
Sat  Mar 01 10:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),54.22  ( OK ),70.78  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3199.69  ( OK ),58.49  ( OK ),
Sat  Mar 01 11:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.77  ( OK ),51.53  ( OK ),70.68  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4165.08  ( OK ),59.50  ( OK ),
Sat  Mar 01 11:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.36  ( OK ),54.32  ( OK ),70.70  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4081.19  ( OK ),59.09  ( OK ),
Sat  Mar 01 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.98  ( OK ),53.42  ( OK ),70.82  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3874.93  ( OK ),59.64  ( OK ),
Sat  Mar 01 11:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.93  ( OK ),51.86  ( OK ),70.81  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4041.20  ( OK ),60.03  ( OK ),
Sat  Mar 01 12:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.97  ( OK ),50.30  ( OK ),70.73  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4282.09  ( OK ),60.52  ( OK ),
Sat  Mar 01 12:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.60  ( OK ),47.33  ( OK ),70.66  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5337.87  ( OK ),61.91  ( OK ),
Sat  Mar 01 12:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.99  ( OK ),45.65  ( OK ),70.82  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6353.87  ( OK ),64.36  ( OK ),
Sat  Mar 01 12:45:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.54  ( OK ),40.00  ( OK ),70.82  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7951.16  ( OK ),67.00  ( OK ),
Sat  Mar 01 13:00:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.86  ( OK ),39.81  ( OK ),70.67  ( OK ),56.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8179.61  ( OK ),69.90  ( OK ),
Sat  Mar 01 13:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.22  ( OK ),40.12  ( OK ),70.52  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7946.29  ( OK ),71.71  ( OK ),
Sat  Mar 01 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),42.85  ( OK ),70.48  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7147.80  ( OK ),70.35  ( OK ),
Sat  Mar 01 13:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),43.52  ( OK ),70.51  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7035.07  ( OK ),69.78  ( OK ),
Sat  Mar 01 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.85  ( OK ),42.90  ( OK ),70.51  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7180.52  ( OK ),69.83  ( OK ),
Sat  Mar 01 14:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.15  ( OK ),44.65  ( OK ),70.51  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6729.58  ( OK ),68.24  ( OK ),
Sat  Mar 01 14:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.93  ( OK ),45.72  ( OK ),70.51  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6107.33  ( OK ),67.94  ( OK ),
Sat  Mar 01 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.69  ( OK ),45.58  ( OK ),70.51  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6395.81  ( OK ),67.27  ( OK ),
Sat  Mar 01 15:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.31  ( OK ),47.99  ( OK ),70.49  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5402.16  ( OK ),65.44  ( OK ),
Sat  Mar 01 15:15:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.19  ( OK ),47.83  ( OK ),70.49  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5146.17  ( OK ),63.66  ( OK ),
Sat  Mar 01 15:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.16  ( OK ),50.50  ( OK ),70.51  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4507.00  ( OK ),61.89  ( OK ),
Sat  Mar 01 15:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),51.47  ( OK ),70.63  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4129.67  ( OK ),60.40  ( OK ),
Sat  Mar 01 16:00:00  CST,0.00  ( Down ),1.54  ( Down ),1.50  ( Down ),54.13  ( Down ),52.31  ( Down ),70.61  ( Down ),57.06  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),3878.48  ( Down ),60.22  ( Down ),
Sat  Mar 01 16:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.88  ( OK ),57.93  ( OK ),70.67  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2898.71  ( OK ),58.61  ( OK ),
Sat  Mar 01 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.02  ( OK ),58.05  ( OK ),70.71  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2789.46  ( OK ),58.15  ( OK ),
Sat  Mar 01 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.45  ( OK ),62.70  ( OK ),70.71  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1724.76  ( OK ),56.95  ( OK ),
Sat  Mar 01 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),65.64  ( OK ),70.76  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1601.47  ( OK ),56.67  ( OK ),
Sat  Mar 01 17:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.67  ( OK ),73.81  ( OK ),70.82  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),762.30  ( OK ),56.90  ( OK ),
Sat  Mar 01 17:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),50.85  ( OK ),54.32  ( OK ),70.82  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2271.38  ( OK ),57.11  ( OK ),
Sat  Mar 01 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.24  ( OK ),0.00  ( OK ),70.87  ( OK ),62.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.91  ( OK ),0.00  ( OK ),70.75  ( OK ),66.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),70.57  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 18:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),57.54  ( Down ),0.00  ( Down ),70.51  ( Down ),69.73  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  Mar 01 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.39  ( OK ),0.00  ( OK ),70.38  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),70.29  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.04  ( OK ),0.00  ( OK ),70.22  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.81  ( OK ),0.00  ( OK ),70.19  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),70.10  ( OK ),74.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),70.08  ( OK ),74.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),70.05  ( OK ),74.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.81  ( OK ),0.00  ( OK ),70.04  ( OK ),75.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),0.00  ( OK ),69.99  ( OK ),76.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),69.98  ( OK ),76.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 21:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),65.15  ( Down ),0.00  ( Down ),69.96  ( Down ),76.66  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  Mar 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),69.90  ( OK ),77.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),69.90  ( OK ),77.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.56  ( OK ),0.00  ( OK ),69.90  ( OK ),77.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),69.90  ( OK ),77.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),69.89  ( OK ),78.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),69.88  ( OK ),78.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),69.89  ( OK ),77.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),69.87  ( OK ),76.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),69.82  ( OK ),77.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),69.79  ( OK ),77.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),69.77  ( OK ),77.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.76  ( OK ),78.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),69.75  ( OK ),78.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),69.74  ( OK ),78.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),69.74  ( OK ),78.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),69.74  ( OK ),78.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),69.73  ( OK ),77.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.70  ( OK ),77.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),69.69  ( OK ),77.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),69.67  ( OK ),77.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),69.69  ( OK ),77.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),69.66  ( OK ),77.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),69.61  ( OK ),77.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),69.60  ( OK ),77.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),69.60  ( OK ),77.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),69.59  ( OK ),78.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.59  ( OK ),78.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),69.59  ( OK ),78.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),69.59  ( OK ),78.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.58  ( OK ),78.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.59  ( OK ),77.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),69.59  ( OK ),77.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),69.56  ( OK ),78.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),69.55  ( OK ),77.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),69.53  ( OK ),77.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),69.54  ( OK ),77.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),69.46  ( OK ),78.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),69.47  ( OK ),78.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),69.50  ( OK ),78.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 07:15:00  CST,0.00  ( OK ),1.08  ( OK ),1.50  ( OK ),53.38  ( OK ),38.72  ( OK ),72.21  ( OK ),55.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7678.20  ( OK ),63.40  ( OK ),
Sun  Mar 02 07:30:00  CST,0.00  ( OK ),1.24  ( OK ),1.50  ( OK ),54.13  ( OK ),41.24  ( OK ),72.97  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7155.32  ( OK ),66.58  ( OK ),
Sun  Mar 02 07:45:00  CST,0.00  ( Down ),1.27  ( Down ),1.50  ( Down ),53.45  ( Down ),37.58  ( Down ),73.28  ( Down ),56.43  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),8116.00  ( Down ),70.17  ( Down ),
Sun  Mar 02 08:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.93  ( OK ),40.16  ( OK ),73.51  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7619.35  ( OK ),72.37  ( OK ),
Sun  Mar 02 08:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),40.92  ( OK ),73.57  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7148.31  ( OK ),71.08  ( OK ),
Sun  Mar 02 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),42.33  ( OK ),73.59  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6893.12  ( OK ),70.16  ( OK ),
Sun  Mar 02 08:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.91  ( OK ),42.97  ( OK ),73.46  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6410.25  ( OK ),69.00  ( OK ),
Sun  Mar 02 09:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.65  ( OK ),46.83  ( OK ),73.26  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5334.20  ( OK ),66.95  ( OK ),
Sun  Mar 02 09:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.27  ( OK ),46.90  ( OK ),72.72  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4941.13  ( OK ),65.25  ( OK ),
Sun  Mar 02 09:30:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),55.46  ( OK ),53.46  ( OK ),72.11  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3654.52  ( OK ),63.61  ( OK ),
Sun  Mar 02 09:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.80  ( OK ),58.18  ( OK ),71.58  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2844.34  ( OK ),61.19  ( OK ),
Sun  Mar 02 10:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.56  ( OK ),53.65  ( OK ),71.40  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2905.77  ( OK ),60.23  ( OK ),
Sun  Mar 02 10:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.59  ( OK ),48.46  ( OK ),71.20  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4367.72  ( OK ),59.53  ( OK ),
Sun  Mar 02 10:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.71  ( OK ),47.31  ( OK ),71.05  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4400.73  ( OK ),59.31  ( OK ),
Sun  Mar 02 10:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.94  ( OK ),47.69  ( OK ),71.12  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4018.92  ( OK ),58.93  ( OK ),
Sun  Mar 02 11:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.60  ( OK ),43.62  ( OK ),71.09  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5670.43  ( OK ),60.93  ( OK ),
Sun  Mar 02 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.03  ( OK ),45.02  ( OK ),71.08  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4933.46  ( OK ),60.56  ( OK ),
Sun  Mar 02 11:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.76  ( OK ),42.17  ( OK ),71.07  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5795.06  ( OK ),61.22  ( OK ),
Sun  Mar 02 11:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.74  ( OK ),39.03  ( OK ),70.97  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6505.07  ( OK ),63.66  ( OK ),
Sun  Mar 02 12:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.51  ( OK ),34.91  ( OK ),70.89  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7530.27  ( OK ),65.87  ( OK ),
Sun  Mar 02 12:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.80  ( OK ),31.59  ( OK ),70.71  ( OK ),55.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8779.77  ( OK ),67.86  ( OK ),
Sun  Mar 02 12:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.75  ( OK ),27.50  ( OK ),70.67  ( OK ),55.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9486.86  ( OK ),68.79  ( OK ),
Sun  Mar 02 12:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.12  ( OK ),26.34  ( OK ),70.69  ( OK ),55.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10383.15  ( OK ),71.35  ( OK ),
Sun  Mar 02 13:00:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.75  ( OK ),22.44  ( OK ),70.73  ( OK ),55.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11322.97  ( OK ),74.91  ( OK ),
Sun  Mar 02 13:15:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.95  ( OK ),21.93  ( OK ),70.68  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11798.98  ( OK ),77.65  ( OK ),
Sun  Mar 02 13:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.91  ( OK ),20.91  ( OK ),70.80  ( OK ),55.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12360.84  ( OK ),81.07  ( OK ),
Sun  Mar 02 13:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.09  ( OK ),20.31  ( OK ),70.65  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12638.46  ( OK ),82.86  ( OK ),
Sun  Mar 02 14:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),23.06  ( OK ),70.52  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11998.00  ( OK ),81.83  ( OK ),
Sun  Mar 02 14:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.14  ( OK ),24.93  ( OK ),70.40  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11675.76  ( OK ),81.13  ( OK ),
Sun  Mar 02 14:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),27.05  ( OK ),70.35  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10512.45  ( OK ),78.85  ( OK ),
Sun  Mar 02 14:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.13  ( OK ),28.09  ( OK ),70.29  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9683.44  ( OK ),76.06  ( OK ),
Sun  Mar 02 15:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),30.86  ( OK ),70.23  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9468.82  ( OK ),74.51  ( OK ),
Sun  Mar 02 15:15:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),55.53  ( Down ),0.00  ( Down ),70.47  ( Down ),60.14  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  Mar 02 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.82  ( OK ),0.00  ( OK ),70.48  ( OK ),65.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),70.49  ( OK ),67.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.75  ( OK ),0.00  ( OK ),70.45  ( OK ),68.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.64  ( OK ),0.00  ( OK ),70.39  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),70.35  ( OK ),69.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),70.32  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),70.24  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.04  ( OK ),0.00  ( OK ),70.21  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),70.18  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.12  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),70.06  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),70.01  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),69.96  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),69.93  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),69.92  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.63  ( OK ),0.00  ( OK ),69.90  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.02  ( OK ),0.00  ( OK ),69.88  ( OK ),73.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),69.87  ( OK ),74.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),69.85  ( OK ),75.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),69.82  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 20:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),68.17  ( Down ),0.00  ( Down ),69.81  ( Down ),75.43  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  Mar 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),69.79  ( OK ),75.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),69.77  ( OK ),76.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.75  ( OK ),77.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),69.74  ( OK ),77.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),69.75  ( OK ),77.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),69.74  ( OK ),77.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),69.74  ( OK ),78.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),69.73  ( OK ),78.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),69.72  ( OK ),78.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 23:00:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),70.41  ( Down ),0.00  ( Down ),69.72  ( Down ),78.20  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  Mar 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.70  ( OK ),78.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),69.68  ( OK ),78.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),69.67  ( OK ),78.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),69.68  ( OK ),78.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),69.66  ( OK ),79.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.21  ( OK ),0.00  ( OK ),69.65  ( OK ),78.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),69.63  ( OK ),78.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),69.63  ( OK ),78.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),69.62  ( OK ),78.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 01:30:00  CST,0.00  ( Down ),0.00  ( Down ),1.50  ( Down ),71.41  ( Down ),0.00  ( Down ),69.62  ( Down ),78.19  ( Down ),56.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
