TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  Mar 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),69.60  ( OK ),78.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),69.59  ( OK ),78.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),69.59  ( OK ),78.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),69.59  ( OK ),78.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),69.59  ( OK ),78.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),69.59  ( OK ),78.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),69.59  ( OK ),79.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),69.59  ( OK ),78.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),69.59  ( OK ),78.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.92  ( OK ),0.00  ( OK ),69.58  ( OK ),78.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),69.57  ( OK ),78.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),69.55  ( OK ),78.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),69.56  ( OK ),78.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),69.54  ( OK ),78.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),69.56  ( OK ),80.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),69.55  ( OK ),80.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.20  ( OK ),0.00  ( OK ),69.54  ( OK ),81.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),69.52  ( OK ),80.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 06:15:00  CST,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),52.60  ( OK ),30.33  ( OK ),73.18  ( OK ),53.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8858.03  ( OK ),66.51  ( OK ),
Mon  Mar 03 06:30:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),54.42  ( OK ),36.01  ( OK ),74.17  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7985.23  ( OK ),71.25  ( OK ),
Mon  Mar 03 06:45:00  CST,0.00  ( Down ),1.23  ( Down ),1.50  ( Down ),53.93  ( Down ),34.67  ( Down ),74.11  ( Down ),56.30  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),8543.89  ( Down ),72.83  ( Down ),
Mon  Mar 03 07:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.08  ( OK ),38.47  ( OK ),74.44  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.54  ( OK ),74.41  ( OK ),
Mon  Mar 03 07:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),38.61  ( OK ),74.29  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6669.56  ( OK ),75.26  ( OK ),
Mon  Mar 03 07:30:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.17  ( OK ),45.36  ( OK ),74.09  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5447.01  ( OK ),71.53  ( OK ),
Mon  Mar 03 07:45:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.08  ( OK ),47.90  ( OK ),73.90  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5241.36  ( OK ),69.21  ( OK ),
Mon  Mar 03 08:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.96  ( OK ),47.13  ( OK ),73.74  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5321.64  ( OK ),67.99  ( OK ),
Mon  Mar 03 08:15:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),55.06  ( OK ),56.68  ( OK ),73.25  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3194.45  ( OK ),65.06  ( OK ),
Mon  Mar 03 08:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.30  ( OK ),57.20  ( OK ),72.74  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3108.79  ( OK ),63.12  ( OK ),
Mon  Mar 03 08:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),52.96  ( OK ),52.67  ( OK ),72.36  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2727.86  ( OK ),61.49  ( OK ),
Mon  Mar 03 09:00:00  CST,0.00  ( Down ),1.60  ( Down ),1.50  ( Down ),56.82  ( Down ),67.99  ( Down ),72.24  ( Down ),56.61  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),1449.77  ( Down ),60.23  ( Down ),
Mon  Mar 03 09:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.93  ( OK ),56.28  ( OK ),71.91  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3374.97  ( OK ),59.57  ( OK ),
Mon  Mar 03 09:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.48  ( OK ),59.15  ( OK ),71.79  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2212.21  ( OK ),57.83  ( OK ),
Mon  Mar 03 09:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),52.65  ( OK ),50.35  ( OK ),71.59  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3394.85  ( OK ),57.67  ( OK ),
Mon  Mar 03 10:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.21  ( OK ),57.06  ( OK ),71.43  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2376.47  ( OK ),57.18  ( OK ),
Mon  Mar 03 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.84  ( OK ),56.28  ( OK ),71.44  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2550.68  ( OK ),56.68  ( OK ),
Mon  Mar 03 10:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.18  ( OK ),46.88  ( OK ),71.42  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4481.19  ( OK ),57.74  ( OK ),
Mon  Mar 03 10:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.83  ( OK ),44.99  ( OK ),71.19  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5503.10  ( OK ),59.78  ( OK ),
Mon  Mar 03 11:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.02  ( OK ),45.78  ( OK ),71.23  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5014.68  ( OK ),59.94  ( OK ),
Mon  Mar 03 11:15:00  CST,0.00  ( Down ),1.49  ( Down ),1.50  ( Down ),54.17  ( Down ),47.99  ( Down ),71.19  ( Down ),57.17  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),5008.52  ( Down ),59.88  ( Down ),
Mon  Mar 03 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),45.54  ( OK ),71.17  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4866.74  ( OK ),60.15  ( OK ),
Mon  Mar 03 11:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.30  ( OK ),49.42  ( OK ),71.13  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4197.71  ( OK ),58.49  ( OK ),
Mon  Mar 03 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),51.16  ( OK ),71.20  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4111.23  ( OK ),58.54  ( OK ),
Mon  Mar 03 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),52.10  ( OK ),71.16  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3843.74  ( OK ),57.65  ( OK ),
Mon  Mar 03 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),53.03  ( OK ),71.20  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3445.05  ( OK ),57.21  ( OK ),
Mon  Mar 03 12:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.01  ( OK ),51.60  ( OK ),71.25  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3694.78  ( OK ),57.32  ( OK ),
Mon  Mar 03 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.85  ( OK ),48.52  ( OK ),71.13  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4213.64  ( OK ),57.36  ( OK ),
Mon  Mar 03 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),49.50  ( OK ),71.01  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4055.03  ( OK ),57.93  ( OK ),
Mon  Mar 03 13:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),46.26  ( OK ),70.95  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5293.52  ( OK ),59.53  ( OK ),
Mon  Mar 03 13:45:00  CST,0.00  ( Down ),1.38  ( Down ),1.50  ( Down ),53.63  ( Down ),43.42  ( Down ),70.90  ( Down ),56.36  ( Down ),56.00  ( Down ),1.00  ( Down ),1.00  ( Down ),5962.26  ( Down ),60.75  ( Down ),
Mon  Mar 03 14:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.56  ( OK ),37.35  ( OK ),70.82  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7661.85  ( OK ),66.51  ( OK ),
Mon  Mar 03 14:15:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.62  ( OK ),33.81  ( OK ),70.93  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8530.53  ( OK ),68.47  ( OK ),
Mon  Mar 03 14:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),32.11  ( OK ),71.03  ( OK ),55.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8818.98  ( OK ),68.92  ( OK ),
Mon  Mar 03 14:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.94  ( OK ),30.55  ( OK ),70.90  ( OK ),55.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9336.87  ( OK ),70.68  ( OK ),
Mon  Mar 03 15:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.94  ( OK ),28.95  ( OK ),70.87  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10101.57  ( OK ),72.81  ( OK ),
Mon  Mar 03 15:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.24  ( OK ),30.83  ( OK ),70.86  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10570.91  ( OK ),74.79  ( OK ),
Mon  Mar 03 15:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.12  ( OK ),32.01  ( OK ),70.83  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10608.00  ( OK ),76.32  ( OK ),
Mon  Mar 03 15:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.95  ( OK ),31.13  ( OK ),70.67  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10596.13  ( OK ),76.91  ( OK ),
Mon  Mar 03 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),32.74  ( OK ),70.63  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10195.56  ( OK ),77.05  ( OK ),
Mon  Mar 03 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.86  ( OK ),32.60  ( OK ),70.55  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9904.33  ( OK ),77.26  ( OK ),
Mon  Mar 03 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),34.52  ( OK ),70.51  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9538.10  ( OK ),76.66  ( OK ),
Mon  Mar 03 16:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.32  ( OK ),37.37  ( OK ),70.51  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8812.23  ( OK ),76.18  ( OK ),
Mon  Mar 03 17:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.31  ( OK ),40.57  ( OK ),70.47  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7762.46  ( OK ),75.11  ( OK ),
Mon  Mar 03 17:15:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.22  ( OK ),43.18  ( OK ),70.40  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6599.14  ( OK ),71.86  ( OK ),
Mon  Mar 03 17:30:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),54.57  ( OK ),48.03  ( OK ),70.35  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5088.17  ( OK ),67.47  ( OK ),
Mon  Mar 03 17:45:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.80  ( OK ),55.04  ( OK ),70.36  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3661.12  ( OK ),64.07  ( OK ),
Mon  Mar 03 18:00:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),55.34  ( OK ),62.04  ( OK ),70.37  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2083.82  ( OK ),61.22  ( OK ),
Mon  Mar 03 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.02  ( OK ),0.00  ( OK ),70.60  ( OK ),62.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),70.65  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),70.63  ( OK ),67.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.51  ( OK ),0.00  ( OK ),70.62  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.30  ( OK ),0.00  ( OK ),70.72  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),70.64  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),70.53  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),70.50  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.16  ( OK ),0.00  ( OK ),70.43  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),70.40  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),70.50  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),70.44  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),70.35  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),70.28  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.17  ( OK ),0.00  ( OK ),70.25  ( OK ),72.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.55  ( OK ),0.00  ( OK ),70.22  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),70.20  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.35  ( OK ),0.00  ( OK ),70.19  ( OK ),74.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),70.18  ( OK ),74.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),70.20  ( OK ),74.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),70.19  ( OK ),75.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.80  ( OK ),0.00  ( OK ),70.19  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),70.13  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.08  ( OK ),74.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),70.04  ( OK ),74.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.02  ( OK ),74.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),69.99  ( OK ),74.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.96  ( OK ),75.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),69.94  ( OK ),75.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.91  ( OK ),75.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),69.90  ( OK ),75.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),69.90  ( OK ),75.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),69.89  ( OK ),75.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.89  ( OK ),75.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),69.86  ( OK ),75.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),69.83  ( OK ),75.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),69.80  ( OK ),75.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),69.81  ( OK ),75.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),69.79  ( OK ),75.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.79  ( OK ),75.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),69.76  ( OK ),75.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.75  ( OK ),75.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),69.75  ( OK ),75.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),69.73  ( OK ),75.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),69.73  ( OK ),75.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),69.73  ( OK ),75.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),69.71  ( OK ),75.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.04  ( OK ),0.00  ( OK ),69.70  ( OK ),75.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 06:15:00  CST,0.00  ( OK ),1.08  ( OK ),1.50  ( OK ),52.81  ( OK ),38.53  ( OK ),72.17  ( OK ),54.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8483.34  ( OK ),63.93  ( OK ),
Tue  Mar 04 06:30:00  CST,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),53.75  ( OK ),36.81  ( OK ),72.97  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8864.56  ( OK ),68.80  ( OK ),
Tue  Mar 04 06:45:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),54.13  ( OK ),40.68  ( OK ),73.43  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8441.08  ( OK ),72.64  ( OK ),
Tue  Mar 04 07:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.32  ( OK ),42.95  ( OK ),73.89  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7900.12  ( OK ),74.35  ( OK ),
Tue  Mar 04 07:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.50  ( OK ),47.70  ( OK ),73.90  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5988.70  ( OK ),71.49  ( OK ),
Tue  Mar 04 07:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.19  ( OK ),48.51  ( OK ),73.89  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5400.24  ( OK ),68.40  ( OK ),
Tue  Mar 04 07:45:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.98  ( OK ),51.25  ( OK ),74.02  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4804.20  ( OK ),66.29  ( OK ),
Tue  Mar 04 08:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.60  ( OK ),57.66  ( OK ),73.99  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3386.45  ( OK ),63.56  ( OK ),
Tue  Mar 04 08:15:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.40  ( OK ),60.17  ( OK ),73.74  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2888.50  ( OK ),61.22  ( OK ),
Tue  Mar 04 08:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.70  ( OK ),61.38  ( OK ),73.59  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2511.08  ( OK ),59.82  ( OK ),
Tue  Mar 04 08:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.47  ( OK ),54.90  ( OK ),73.28  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2886.93  ( OK ),58.69  ( OK ),
Tue  Mar 04 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.75  ( OK ),57.60  ( OK ),73.28  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2741.75  ( OK ),57.92  ( OK ),
Tue  Mar 04 09:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.94  ( OK ),59.28  ( OK ),72.74  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2647.03  ( OK ),57.08  ( OK ),
Tue  Mar 04 09:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),59.13  ( OK ),72.37  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2550.36  ( OK ),57.56  ( OK ),
Tue  Mar 04 09:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.59  ( OK ),64.74  ( OK ),71.97  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1801.70  ( OK ),56.67  ( OK ),
Tue  Mar 04 10:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.44  ( OK ),64.81  ( OK ),71.73  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1626.61  ( OK ),56.63  ( OK ),
Tue  Mar 04 10:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.71  ( OK ),62.03  ( OK ),71.59  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1565.80  ( OK ),56.42  ( OK ),
Tue  Mar 04 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.37  ( OK ),59.49  ( OK ),71.53  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2474.03  ( OK ),56.69  ( OK ),
Tue  Mar 04 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),58.24  ( OK ),71.56  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2658.57  ( OK ),56.62  ( OK ),
Tue  Mar 04 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),55.84  ( OK ),71.54  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3103.58  ( OK ),56.86  ( OK ),
Tue  Mar 04 11:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.75  ( OK ),54.22  ( OK ),71.62  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3313.55  ( OK ),56.92  ( OK ),
Tue  Mar 04 11:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.24  ( OK ),46.62  ( OK ),71.74  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5825.13  ( OK ),59.84  ( OK ),
Tue  Mar 04 11:45:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),54.03  ( OK ),44.00  ( OK ),71.52  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7355.12  ( OK ),65.19  ( OK ),
Tue  Mar 04 12:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.78  ( OK ),43.51  ( OK ),71.44  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7323.28  ( OK ),66.74  ( OK ),
Tue  Mar 04 12:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.37  ( OK ),39.53  ( OK ),71.42  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8681.59  ( OK ),69.23  ( OK ),
Tue  Mar 04 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),39.15  ( OK ),71.37  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9057.73  ( OK ),70.81  ( OK ),
Tue  Mar 04 12:45:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.61  ( OK ),35.17  ( OK ),71.28  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10851.71  ( OK ),74.72  ( OK ),
Tue  Mar 04 13:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.94  ( OK ),35.28  ( OK ),71.17  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10778.78  ( OK ),76.73  ( OK ),
Tue  Mar 04 13:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.12  ( OK ),35.48  ( OK ),70.90  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10704.16  ( OK ),77.18  ( OK ),
Tue  Mar 04 13:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.75  ( OK ),34.84  ( OK ),70.82  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11218.82  ( OK ),78.32  ( OK ),
Tue  Mar 04 13:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.92  ( OK ),33.85  ( OK ),70.72  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11646.16  ( OK ),79.93  ( OK ),
Tue  Mar 04 14:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.94  ( OK ),33.49  ( OK ),70.67  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12412.82  ( OK ),82.35  ( OK ),
Tue  Mar 04 14:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.94  ( OK ),32.85  ( OK ),70.75  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12568.06  ( OK ),84.65  ( OK ),
Tue  Mar 04 14:30:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.05  ( OK ),32.82  ( OK ),70.66  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13419.63  ( OK ),87.58  ( OK ),
Tue  Mar 04 14:45:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.92  ( OK ),32.45  ( OK ),70.73  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13489.64  ( OK ),90.42  ( OK ),
Tue  Mar 04 15:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.92  ( OK ),32.20  ( OK ),70.60  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13646.55  ( OK ),92.23  ( OK ),
Tue  Mar 04 15:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.92  ( OK ),32.63  ( OK ),70.66  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14169.50  ( OK ),94.31  ( OK ),
Tue  Mar 04 15:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),32.47  ( OK ),70.61  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14279.77  ( OK ),95.65  ( OK ),
Tue  Mar 04 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),33.49  ( OK ),70.56  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13787.12  ( OK ),95.76  ( OK ),
Tue  Mar 04 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.02  ( OK ),33.33  ( OK ),70.54  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13849.20  ( OK ),95.17  ( OK ),
Tue  Mar 04 16:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),34.03  ( OK ),70.55  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13446.96  ( OK ),93.61  ( OK ),
Tue  Mar 04 16:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.14  ( OK ),34.51  ( OK ),70.59  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12689.22  ( OK ),92.09  ( OK ),
Tue  Mar 04 16:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),35.74  ( OK ),70.66  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12490.62  ( OK ),89.97  ( OK ),
Tue  Mar 04 17:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.13  ( OK ),36.88  ( OK ),70.74  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11357.95  ( OK ),86.56  ( OK ),
Tue  Mar 04 17:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.93  ( OK ),36.62  ( OK ),70.62  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10740.45  ( OK ),84.00  ( OK ),
Tue  Mar 04 17:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),40.74  ( OK ),70.51  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9393.05  ( OK ),82.06  ( OK ),
Tue  Mar 04 17:45:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),54.13  ( OK ),42.99  ( OK ),70.53  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7656.09  ( OK ),79.03  ( OK ),
Tue  Mar 04 18:00:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),54.51  ( OK ),48.95  ( OK ),70.49  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5794.95  ( OK ),73.29  ( OK ),
Tue  Mar 04 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.76  ( OK ),0.00  ( OK ),70.96  ( OK ),62.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.71  ( OK ),0.00  ( OK ),71.07  ( OK ),65.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),71.04  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),71.01  ( OK ),67.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.01  ( OK ),0.00  ( OK ),71.03  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),71.04  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),70.97  ( OK ),68.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.60  ( OK ),0.00  ( OK ),70.90  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),70.83  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),0.00  ( OK ),70.82  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),70.82  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),70.81  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),70.73  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),70.67  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),70.64  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.32  ( OK ),0.00  ( OK ),70.63  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),70.53  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),70.50  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),70.48  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),70.47  ( OK ),73.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),70.45  ( OK ),73.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),0.00  ( OK ),70.44  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 04 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),70.38  ( OK ),74.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),70.35  ( OK ),74.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),70.30  ( OK ),74.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.66  ( OK ),0.00  ( OK ),70.28  ( OK ),74.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.26  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),70.22  ( OK ),73.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.21  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.21  ( OK ),73.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),70.21  ( OK ),73.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.21  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),70.21  ( OK ),73.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),70.21  ( OK ),73.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.20  ( OK ),73.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.21  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),70.20  ( OK ),74.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),70.21  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),70.19  ( OK ),74.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.10  ( OK ),74.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),70.07  ( OK ),75.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),70.06  ( OK ),75.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),70.05  ( OK ),75.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.07  ( OK ),75.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),70.05  ( OK ),74.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),70.05  ( OK ),75.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),70.04  ( OK ),75.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),70.05  ( OK ),74.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 06:15:00  CST,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),53.04  ( OK ),41.23  ( OK ),72.03  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9182.75  ( OK ),64.26  ( OK ),
Wed  Mar 05 06:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.35  ( OK ),47.43  ( OK ),72.96  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6458.27  ( OK ),66.87  ( OK ),
Wed  Mar 05 06:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.51  ( OK ),50.27  ( OK ),73.42  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5841.78  ( OK ),67.80  ( OK ),
Wed  Mar 05 07:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.04  ( OK ),48.76  ( OK ),73.64  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6084.15  ( OK ),68.58  ( OK ),
Wed  Mar 05 07:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.64  ( OK ),51.58  ( OK ),73.67  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5211.03  ( OK ),66.95  ( OK ),
Wed  Mar 05 07:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.37  ( OK ),51.34  ( OK ),73.53  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5095.73  ( OK ),66.26  ( OK ),
Wed  Mar 05 07:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.08  ( OK ),50.53  ( OK ),73.37  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4746.81  ( OK ),64.42  ( OK ),
Wed  Mar 05 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.84  ( OK ),49.38  ( OK ),73.19  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5079.47  ( OK ),63.81  ( OK ),
Wed  Mar 05 08:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.28  ( OK ),49.19  ( OK ),72.77  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4680.70  ( OK ),61.98  ( OK ),
Wed  Mar 05 08:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.02  ( OK ),52.34  ( OK ),72.44  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3933.14  ( OK ),60.38  ( OK ),
Wed  Mar 05 08:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.92  ( OK ),49.66  ( OK ),72.16  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4399.28  ( OK ),59.69  ( OK ),
Wed  Mar 05 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.46  ( OK ),48.59  ( OK ),71.82  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4746.73  ( OK ),60.20  ( OK ),
Wed  Mar 05 09:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),50.46  ( OK ),71.44  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4304.37  ( OK ),58.84  ( OK ),
Wed  Mar 05 09:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.80  ( OK ),51.40  ( OK ),71.21  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4034.42  ( OK ),58.65  ( OK ),
Wed  Mar 05 09:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.98  ( OK ),57.09  ( OK ),71.12  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3081.84  ( OK ),58.68  ( OK ),
Wed  Mar 05 10:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.95  ( OK ),51.88  ( OK ),71.02  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4380.74  ( OK ),58.47  ( OK ),
Wed  Mar 05 10:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.55  ( OK ),54.47  ( OK ),70.97  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3432.34  ( OK ),58.49  ( OK ),
Wed  Mar 05 10:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.75  ( OK ),47.99  ( OK ),70.96  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5334.11  ( OK ),60.44  ( OK ),
Wed  Mar 05 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.07  ( OK ),49.33  ( OK ),70.93  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4402.90  ( OK ),59.20  ( OK ),
Wed  Mar 05 11:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.25  ( OK ),47.06  ( OK ),70.90  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6092.55  ( OK ),61.40  ( OK ),
Wed  Mar 05 11:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.76  ( OK ),47.36  ( OK ),70.84  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4534.39  ( OK ),59.76  ( OK ),
Wed  Mar 05 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),49.57  ( OK ),70.86  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4220.51  ( OK ),58.43  ( OK ),
Wed  Mar 05 11:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),50.98  ( OK ),70.83  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4263.96  ( OK ),58.13  ( OK ),
Wed  Mar 05 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),48.74  ( OK ),70.82  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4350.42  ( OK ),58.40  ( OK ),
Wed  Mar 05 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.81  ( OK ),46.65  ( OK ),70.82  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4861.21  ( OK ),59.10  ( OK ),
Wed  Mar 05 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),51.08  ( OK ),70.82  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4095.42  ( OK ),58.43  ( OK ),
Wed  Mar 05 12:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.95  ( OK ),52.36  ( OK ),70.81  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3567.35  ( OK ),58.24  ( OK ),
Wed  Mar 05 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),54.54  ( OK ),70.80  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3194.45  ( OK ),58.18  ( OK ),
Wed  Mar 05 13:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.12  ( OK ),55.79  ( OK ),70.80  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2942.36  ( OK ),57.74  ( OK ),
Wed  Mar 05 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.09  ( OK ),58.14  ( OK ),70.78  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2726.82  ( OK ),57.39  ( OK ),
Wed  Mar 05 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.58  ( OK ),55.52  ( OK ),70.76  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2922.82  ( OK ),57.80  ( OK ),
Wed  Mar 05 14:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),57.07  ( OK ),70.74  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2876.06  ( OK ),57.17  ( OK ),
