TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Mar 05 14:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.18  ( OK ),57.12  ( OK ),70.74  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2859.57  ( OK ),57.20  ( OK ),
Wed  Mar 05 14:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.20  ( OK ),
Wed  Mar 05 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.20  ( OK ),
Wed  Mar 05 15:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.83  ( OK ),53.44  ( OK ),70.69  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3321.04  ( OK ),57.86  ( OK ),
Wed  Mar 05 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.86  ( OK ),
Wed  Mar 05 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.86  ( OK ),
Wed  Mar 05 15:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.86  ( OK ),
Wed  Mar 05 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.86  ( OK ),
Wed  Mar 05 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.04  ( OK ),49.84  ( OK ),70.53  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4432.09  ( OK ),59.63  ( OK ),
Wed  Mar 05 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),59.63  ( OK ),
Wed  Mar 05 16:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.32  ( OK ),56.19  ( OK ),70.50  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3243.65  ( OK ),59.32  ( OK ),
Wed  Mar 05 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),59.32  ( OK ),
Wed  Mar 05 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),59.32  ( OK ),
Wed  Mar 05 17:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.27  ( OK ),64.81  ( OK ),70.44  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1736.85  ( OK ),57.61  ( OK ),
Wed  Mar 05 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.61  ( OK ),
Wed  Mar 05 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),57.61  ( OK ),
Wed  Mar 05 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),57.61  ( OK ),
Wed  Mar 05 18:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),57.61  ( OK ),
Wed  Mar 05 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),57.61  ( OK ),
Wed  Mar 05 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),71.08  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),70.91  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 19:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 20:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),70.67  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 21:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),70.53  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.50  ( OK ),0.00  ( OK ),70.41  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 22:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.19  ( OK ),0.00  ( OK ),70.38  ( OK ),74.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 05 23:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Wed  Mar 05 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),70.29  ( OK ),75.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 00:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),70.21  ( OK ),75.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 01:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 02:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),70.05  ( OK ),76.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 02:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 03:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.02  ( OK ),76.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 03:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),69.95  ( OK ),76.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 04:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),69.94  ( OK ),76.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 05:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),69.92  ( OK ),76.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 05:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 06:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 06:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 06:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 06:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.55  ( OK ),58.72  ( OK ),73.35  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4526.70  ( OK ),64.11  ( OK ),
Thu  Mar 06 07:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),53.55  ( OK ),58.72  ( OK ),73.35  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4526.70  ( OK ),64.11  ( OK ),
Thu  Mar 06 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),59.84  ( OK ),73.59  ( OK ),57.02  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2895.83  ( OK ),61.69  ( OK ),
Thu  Mar 06 07:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),54.32  ( OK ),59.84  ( OK ),73.59  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2895.83  ( OK ),61.69  ( OK ),
Thu  Mar 06 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.79  ( OK ),50.13  ( OK ),72.30  ( OK ),56.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4752.26  ( OK ),61.59  ( OK ),
Thu  Mar 06 08:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),53.79  ( OK ),50.13  ( OK ),72.30  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4752.26  ( OK ),61.59  ( OK ),
Thu  Mar 06 08:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),56.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 08:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 08:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 09:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 09:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 09:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),56.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 09:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.56  ( OK ),46.79  ( OK ),71.56  ( OK ),56.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5762.65  ( OK ),62.38  ( OK ),
Thu  Mar 06 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.27  ( OK ),36.93  ( OK ),70.67  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9097.66  ( OK ),69.83  ( OK ),
Thu  Mar 06 10:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),69.83  ( OK ),
Thu  Mar 06 10:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.96  ( OK ),36.33  ( OK ),70.75  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10565.73  ( OK ),73.69  ( OK ),
Thu  Mar 06 10:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 11:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 11:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 11:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 11:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 12:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),73.69  ( OK ),
Thu  Mar 06 12:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.94  ( OK ),36.38  ( OK ),70.66  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13469.86  ( OK ),91.78  ( OK ),
Thu  Mar 06 12:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),91.78  ( OK ),
Thu  Mar 06 12:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),36.05  ( OK ),70.56  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13871.57  ( OK ),94.55  ( OK ),
Thu  Mar 06 13:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),94.55  ( OK ),
Thu  Mar 06 13:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),94.55  ( OK ),
Thu  Mar 06 13:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),94.55  ( OK ),
Thu  Mar 06 13:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),94.55  ( OK ),
Thu  Mar 06 14:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.04  ( OK ),38.62  ( OK ),70.51  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13749.86  ( OK ),97.63  ( OK ),
Thu  Mar 06 14:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),97.63  ( OK ),
Thu  Mar 06 14:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),39.40  ( OK ),70.28  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14036.18  ( OK ),98.73  ( OK ),
Thu  Mar 06 14:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),98.73  ( OK ),
Thu  Mar 06 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.80  ( OK ),39.38  ( OK ),70.21  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14286.76  ( OK ),99.88  ( OK ),
Thu  Mar 06 15:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.88  ( OK ),
Thu  Mar 06 15:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.88  ( OK ),
Thu  Mar 06 15:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.87  ( OK ),40.65  ( OK ),70.05  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14083.81  ( OK ),99.99  ( OK ),
Thu  Mar 06 16:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),99.99  ( OK ),
Thu  Mar 06 16:15:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.32  ( OK ),42.90  ( OK ),70.00  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12668.26  ( OK ),95.67  ( OK ),
Thu  Mar 06 16:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),95.67  ( OK ),
Thu  Mar 06 16:45:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),53.94  ( OK ),43.01  ( OK ),69.90  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10527.36  ( OK ),88.84  ( OK ),
Thu  Mar 06 17:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 17:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 17:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 17:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 18:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 18:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),88.84  ( OK ),
Thu  Mar 06 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.94  ( OK ),0.00  ( OK ),70.98  ( OK ),65.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 18:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.61  ( OK ),0.00  ( OK ),70.98  ( OK ),68.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 19:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 19:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),70.85  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 20:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 20:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),70.75  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 20:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),70.67  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 21:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 21:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 21:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 22:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 22:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 22:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),70.42  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 23:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 23:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  Mar 06 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),70.37  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 06 23:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),70.31  ( OK ),72.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 00:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 00:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 00:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 01:00:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.20  ( OK ),73.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 01:30:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 01:45:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),70.18  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 02:15:00  CST,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),70.15  ( OK ),73.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 02:45:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 03:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.10  ( OK ),73.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 03:30:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),70.05  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 04:00:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 04:15:00  CST,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Fri  Mar 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.05  ( OK ),73.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 05:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.50  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 05:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.20  ( OK ),74.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 05:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 06:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.20  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 06:15:00  CST,0.00  ( OK ),1.10  ( OK ),1.50  ( OK ),52.25  ( OK ),37.90  ( OK ),71.90  ( OK ),54.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8846.52  ( OK ),63.75  ( OK ),
Fri  Mar 07 06:30:00  CST,0.00  ( OK ),1.10  ( OK ),1.50  ( OK ),52.25  ( OK ),37.90  ( OK ),71.90  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8846.52  ( OK ),63.75  ( OK ),
Fri  Mar 07 06:45:00  CST,0.00  ( OK ),1.10  ( OK ),1.50  ( OK ),52.25  ( OK ),37.90  ( OK ),71.90  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8846.52  ( OK ),63.75  ( OK ),
Fri  Mar 07 07:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.98  ( OK ),57.22  ( OK ),72.94  ( OK ),56.75  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3282.30  ( OK ),61.69  ( OK ),
Fri  Mar 07 07:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.98  ( OK ),57.22  ( OK ),72.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3282.30  ( OK ),61.69  ( OK ),
Fri  Mar 07 07:30:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.98  ( OK ),57.22  ( OK ),72.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3282.30  ( OK ),61.69  ( OK ),
Fri  Mar 07 07:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.57  ( OK ),55.30  ( OK ),71.10  ( OK ),56.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4276.37  ( OK ),61.35  ( OK ),
Fri  Mar 07 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.57  ( OK ),55.30  ( OK ),71.10  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4276.37  ( OK ),61.35  ( OK ),
Fri  Mar 07 08:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.77  ( OK ),49.29  ( OK ),70.84  ( OK ),56.75  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6697.70  ( OK ),66.71  ( OK ),
Fri  Mar 07 08:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.77  ( OK ),49.29  ( OK ),70.84  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6697.70  ( OK ),66.71  ( OK ),
Fri  Mar 07 08:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.13  ( OK ),46.69  ( OK ),70.68  ( OK ),56.76  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9187.10  ( OK ),70.83  ( OK ),
Fri  Mar 07 09:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),44.38  ( OK ),70.60  ( OK ),56.64  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9648.71  ( OK ),72.30  ( OK ),
Fri  Mar 07 09:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),44.38  ( OK ),70.60  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9648.71  ( OK ),72.30  ( OK ),
Fri  Mar 07 09:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),46.47  ( OK ),70.51  ( OK ),57.13  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9395.76  ( OK ),73.55  ( OK ),
Fri  Mar 07 09:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.90  ( OK ),48.24  ( OK ),70.51  ( OK ),57.23  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9979.10  ( OK ),74.72  ( OK ),
Fri  Mar 07 10:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.18  ( OK ),49.19  ( OK ),70.50  ( OK ),57.38  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10025.86  ( OK ),75.57  ( OK ),
Fri  Mar 07 10:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.18  ( OK ),49.19  ( OK ),70.50  ( OK ),57.37  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10477.67  ( OK ),77.36  ( OK ),
Fri  Mar 07 10:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.95  ( OK ),50.60  ( OK ),70.47  ( OK ),57.38  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10477.67  ( OK ),77.36  ( OK ),
Fri  Mar 07 10:45:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.09  ( OK ),51.31  ( OK ),70.45  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11516.56  ( OK ),82.53  ( OK ),
Fri  Mar 07 11:00:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.13  ( OK ),51.79  ( OK ),70.51  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12383.80  ( OK ),86.51  ( OK ),
Fri  Mar 07 11:15:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),54.14  ( OK ),53.76  ( OK ),70.51  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12918.13  ( OK ),90.72  ( OK ),
Fri  Mar 07 11:30:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.13  ( OK ),54.27  ( OK ),70.50  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13528.31  ( OK ),94.66  ( OK ),
Fri  Mar 07 11:45:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),53.94  ( OK ),53.99  ( OK ),70.51  ( OK ),58.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13872.49  ( OK ),98.85  ( OK ),
Fri  Mar 07 12:00:00  CST,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.84  ( OK ),54.13  ( OK ),70.48  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14012.98  ( OK ),99.99  ( OK ),
Fri  Mar 07 12:15:00  CST,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),54.01  ( OK ),55.91  ( OK ),70.47  ( OK ),58.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14100.64  ( OK ),99.99  ( OK ),
Fri  Mar 07 12:30:00  CST,0.00  ( OK ),1.10  ( OK ),1.50  ( OK ),54.11  ( OK ),57.44  ( OK ),70.44  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13951.42  ( OK ),99.99  ( OK ),
Fri  Mar 07 12:45:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),54.20  ( OK ),59.40  ( OK ),70.41  ( OK ),58.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14277.39  ( OK ),99.99  ( OK ),
Fri  Mar 07 13:00:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),53.75  ( OK ),59.88  ( OK ),70.46  ( OK ),58.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14049.49  ( OK ),99.99  ( OK ),
Fri  Mar 07 13:15:00  CST,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),53.85  ( OK ),61.22  ( OK ),70.44  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13980.86  ( OK ),99.99  ( OK ),
Fri  Mar 07 13:30:00  CST,0.00  ( OK ),1.04  ( OK ),1.50  ( OK ),53.85  ( OK ),62.25  ( OK ),70.42  ( OK ),58.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13753.25  ( OK ),99.99  ( OK ),
Fri  Mar 07 13:45:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),54.27  ( OK ),62.92  ( OK ),70.30  ( OK ),58.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13994.44  ( OK ),99.99  ( OK ),
Fri  Mar 07 14:00:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),53.94  ( OK ),61.01  ( OK ),70.18  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13839.57  ( OK ),99.99  ( OK ),
Fri  Mar 07 14:15:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),54.13  ( OK ),62.64  ( OK ),70.06  ( OK ),58.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13769.82  ( OK ),99.99  ( OK ),
Fri  Mar 07 14:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.84  ( OK ),61.86  ( OK ),70.01  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13544.58  ( OK ),99.99  ( OK ),
Fri  Mar 07 14:45:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.82  ( OK ),59.84  ( OK ),69.90  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13313.05  ( OK ),99.99  ( OK ),
Fri  Mar 07 15:00:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.14  ( OK ),62.45  ( OK ),69.90  ( OK ),58.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13727.82  ( OK ),99.99  ( OK ),
Fri  Mar 07 15:15:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.93  ( OK ),63.97  ( OK ),69.85  ( OK ),58.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13461.84  ( OK ),99.99  ( OK ),
Fri  Mar 07 15:30:00  CST,0.00  ( OK ),1.24  ( OK ),1.50  ( OK ),53.97  ( OK ),64.99  ( OK ),69.80  ( OK ),58.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13703.01  ( OK ),99.99  ( OK ),
Fri  Mar 07 15:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.94  ( OK ),65.30  ( OK ),69.79  ( OK ),58.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13120.79  ( OK ),99.99  ( OK ),
Fri  Mar 07 16:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),66.33  ( OK ),69.81  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13092.04  ( OK ),99.99  ( OK ),
Fri  Mar 07 16:15:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),53.85  ( OK ),62.84  ( OK ),69.87  ( OK ),58.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10888.68  ( OK ),95.03  ( OK ),
Fri  Mar 07 16:30:00  CST,0.00  ( OK ),1.79  ( OK ),1.50  ( OK ),54.01  ( OK ),63.04  ( OK ),69.91  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10256.40  ( OK ),91.47  ( OK ),
Fri  Mar 07 16:45:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.09  ( OK ),63.40  ( OK ),69.99  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9366.00  ( OK ),88.01  ( OK ),
Fri  Mar 07 17:00:00  CST,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.20  ( OK ),65.50  ( OK ),70.04  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8893.46  ( OK ),85.19  ( OK ),
Fri  Mar 07 17:15:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),53.89  ( OK ),64.26  ( OK ),70.04  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7838.27  ( OK ),81.38  ( OK ),
Fri  Mar 07 17:30:00  CST,0.00  ( OK ),1.80  ( OK ),1.50  ( OK ),54.13  ( OK ),66.92  ( OK ),70.04  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6331.01  ( OK ),75.81  ( OK ),
