TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Fri  Mar 07 17:45:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),53.85  ( OK ),66.75  ( OK ),70.23  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5792.39  ( OK ),72.86  ( OK ),
Fri  Mar 07 18:00:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.14  ( OK ),70.51  ( OK ),70.25  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3718.01  ( OK ),67.58  ( OK ),
Fri  Mar 07 18:15:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.27  ( OK ),76.08  ( OK ),70.27  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2551.73  ( OK ),65.03  ( OK ),
Fri  Mar 07 18:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.23  ( OK ),78.06  ( OK ),70.21  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1930.00  ( OK ),63.33  ( OK ),
Fri  Mar 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.32  ( OK ),0.00  ( OK ),70.99  ( OK ),61.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.42  ( OK ),0.00  ( OK ),71.28  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.33  ( OK ),0.00  ( OK ),71.44  ( OK ),66.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),71.44  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),71.31  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),71.25  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),71.26  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),71.42  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),71.37  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.59  ( OK ),0.00  ( OK ),71.34  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),71.17  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),71.19  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),71.14  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),71.16  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),70.72  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),70.63  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.82  ( OK ),0.00  ( OK ),70.62  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.22  ( OK ),0.00  ( OK ),70.62  ( OK ),69.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.51  ( OK ),0.00  ( OK ),70.61  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.72  ( OK ),0.00  ( OK ),70.58  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),70.53  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),70.53  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),0.00  ( OK ),70.52  ( OK ),69.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),70.52  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.06  ( OK ),0.00  ( OK ),70.52  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),70.76  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.43  ( OK ),0.00  ( OK ),66.98  ( OK ),69.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),69.94  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),69.65  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),70.58  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),70.89  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),70.82  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),70.82  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),70.97  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),70.51  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),69.43  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),70.63  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.07  ( OK ),0.00  ( OK ),70.82  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),70.73  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.37  ( OK ),0.00  ( OK ),70.97  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),70.70  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),68.35  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),69.88  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),70.29  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.79  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.38  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),0.00  ( OK ),70.80  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),70.65  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),70.87  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),70.28  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),70.81  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.91  ( OK ),0.00  ( OK ),70.77  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),70.51  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.58  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),70.40  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),70.51  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),69.73  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),69.59  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),68.28  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),70.29  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),70.56  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.61  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),70.55  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),70.66  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),70.51  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.38  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),70.21  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),70.24  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),70.55  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),70.60  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.72  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),70.63  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),67.32  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),0.00  ( OK ),45.50  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.20  ( OK ),0.00  ( OK ),47.34  ( OK ),66.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),64.86  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.79  ( OK ),0.00  ( OK ),67.44  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.96  ( OK ),0.00  ( OK ),68.48  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.86  ( OK ),0.00  ( OK ),69.02  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),69.34  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),69.52  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),69.61  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.63  ( OK ),0.00  ( OK ),69.72  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),69.74  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),69.76  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),69.77  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),69.75  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),69.75  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),69.74  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),69.74  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),69.74  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),69.74  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.19  ( OK ),0.00  ( OK ),69.70  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),69.71  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),69.66  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),69.64  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),69.63  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.79  ( OK ),0.00  ( OK ),69.61  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.60  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),69.59  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),69.59  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),69.59  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),69.63  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),69.65  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),69.64  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.65  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),69.63  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.65  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),69.63  ( OK ),72.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),69.63  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.64  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),69.65  ( OK ),73.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),69.64  ( OK ),73.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),69.63  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),69.64  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),69.63  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),69.62  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),69.60  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),69.60  ( OK ),73.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),69.60  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),69.59  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),69.59  ( OK ),74.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),69.59  ( OK ),73.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.58  ( OK ),73.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.57  ( OK ),73.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.58  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),69.56  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),69.53  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),69.54  ( OK ),73.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),69.52  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),69.52  ( OK ),74.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),69.52  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),69.48  ( OK ),74.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),69.48  ( OK ),74.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.49  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.47  ( OK ),73.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.48  ( OK ),73.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.51  ( OK ),73.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.54  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.79  ( OK ),0.00  ( OK ),69.55  ( OK ),73.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.56  ( OK ),73.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.57  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),69.57  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),69.58  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),69.59  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),69.58  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),69.58  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),69.59  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),69.59  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),69.59  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),69.59  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),69.59  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),69.59  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),69.59  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),69.59  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.58  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),69.59  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),69.58  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),69.59  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),69.57  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),69.58  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.58  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.59  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),69.55  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),69.55  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),69.51  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),69.55  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),69.52  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),69.49  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),69.50  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.52  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.47  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.49  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),69.51  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),69.49  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),69.48  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),69.47  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),69.47  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),69.45  ( OK ),69.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),69.44  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),69.43  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),69.42  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),69.35  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),69.38  ( OK ),69.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.35  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.35  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.34  ( OK ),69.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),69.30  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),69.28  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),69.28  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),69.35  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),69.38  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),69.41  ( OK ),69.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),69.44  ( OK ),69.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),69.44  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),69.44  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),69.44  ( OK ),69.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),69.44  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),69.46  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.52  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 09 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.54  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),69.53  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),69.56  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),69.59  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),69.55  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),69.50  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),69.48  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.48  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),69.51  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),69.51  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),69.55  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.59  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.59  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),69.59  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),69.57  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),69.59  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),69.59  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),69.60  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.63  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),69.64  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),69.67  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),69.66  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 05:15:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),53.94  ( OK ),63.75  ( OK ),71.77  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6667.53  ( OK ),65.03  ( OK ),
Mon  Mar 10 05:30:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.94  ( OK ),63.92  ( OK ),72.43  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6367.08  ( OK ),68.10  ( OK ),
Mon  Mar 10 05:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),66.85  ( OK ),72.65  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5641.53  ( OK ),67.32  ( OK ),
Mon  Mar 10 06:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),64.85  ( OK ),72.67  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5529.51  ( OK ),67.76  ( OK ),
Mon  Mar 10 06:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.57  ( OK ),61.41  ( OK ),72.65  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6104.88  ( OK ),69.19  ( OK ),
Mon  Mar 10 06:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.51  ( OK ),66.89  ( OK ),72.36  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4146.53  ( OK ),66.15  ( OK ),
Mon  Mar 10 06:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.08  ( OK ),62.93  ( OK ),72.08  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6195.10  ( OK ),68.42  ( OK ),
Mon  Mar 10 07:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.93  ( OK ),63.93  ( OK ),71.73  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3474.19  ( OK ),64.63  ( OK ),
Mon  Mar 10 07:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.25  ( OK ),68.53  ( OK ),71.22  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3633.87  ( OK ),63.90  ( OK ),
Mon  Mar 10 07:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),52.98  ( OK ),62.69  ( OK ),71.04  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5813.91  ( OK ),66.38  ( OK ),
Mon  Mar 10 07:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.94  ( OK ),61.92  ( OK ),70.81  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6203.10  ( OK ),68.39  ( OK ),
Mon  Mar 10 08:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.75  ( OK ),63.72  ( OK ),70.82  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6207.12  ( OK ),68.83  ( OK ),
Mon  Mar 10 08:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.80  ( OK ),61.39  ( OK ),70.78  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7433.28  ( OK ),71.97  ( OK ),
Mon  Mar 10 08:30:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.92  ( OK ),61.49  ( OK ),70.71  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8967.83  ( OK ),75.58  ( OK ),
Mon  Mar 10 08:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),62.00  ( OK ),71.09  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9142.91  ( OK ),78.47  ( OK ),
Mon  Mar 10 09:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.32  ( OK ),65.32  ( OK ),70.89  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9687.81  ( OK ),80.93  ( OK ),
Mon  Mar 10 09:15:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.10  ( OK ),67.08  ( OK ),71.00  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10140.79  ( OK ),84.08  ( OK ),
Mon  Mar 10 09:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.13  ( OK ),68.31  ( OK ),70.73  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10786.04  ( OK ),87.73  ( OK ),
Mon  Mar 10 09:45:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.13  ( OK ),71.33  ( OK ),70.80  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10971.80  ( OK ),91.02  ( OK ),
