TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  Mar 10 10:00:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),54.37  ( OK ),75.15  ( OK ),70.82  ( OK ),58.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11503.13  ( OK ),94.88  ( OK ),
Mon  Mar 10 10:15:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.13  ( OK ),76.28  ( OK ),70.89  ( OK ),58.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11957.02  ( OK ),98.61  ( OK ),
Mon  Mar 10 10:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.76  ( OK ),74.85  ( OK ),70.88  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11098.41  ( OK ),99.14  ( OK ),
Mon  Mar 10 10:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.51  ( OK ),79.65  ( OK ),70.96  ( OK ),59.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11167.80  ( OK ),99.99  ( OK ),
Mon  Mar 10 11:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.10  ( OK ),81.51  ( OK ),71.02  ( OK ),58.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10899.94  ( OK ),99.99  ( OK ),
Mon  Mar 10 11:15:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.94  ( OK ),81.56  ( OK ),71.06  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11030.49  ( OK ),99.99  ( OK ),
Mon  Mar 10 11:30:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),54.15  ( OK ),83.53  ( OK ),71.13  ( OK ),58.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10944.12  ( OK ),99.99  ( OK ),
Mon  Mar 10 11:45:00  CST,0.00  ( OK ),1.24  ( OK ),1.50  ( OK ),54.13  ( OK ),86.71  ( OK ),71.17  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10967.44  ( OK ),99.99  ( OK ),
Mon  Mar 10 12:00:00  CST,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),53.94  ( OK ),88.49  ( OK ),71.03  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10956.71  ( OK ),99.99  ( OK ),
Mon  Mar 10 12:15:00  CST,0.00  ( OK ),1.10  ( OK ),1.50  ( OK ),53.94  ( OK ),88.62  ( OK ),70.97  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11207.86  ( OK ),99.99  ( OK ),
Mon  Mar 10 12:30:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),53.76  ( OK ),88.78  ( OK ),71.05  ( OK ),58.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11187.81  ( OK ),99.99  ( OK ),
Mon  Mar 10 12:45:00  CST,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),53.94  ( OK ),86.31  ( OK ),71.12  ( OK ),58.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11122.50  ( OK ),99.99  ( OK ),
Mon  Mar 10 13:00:00  CST,0.00  ( OK ),1.07  ( OK ),1.50  ( OK ),54.15  ( OK ),88.99  ( OK ),71.16  ( OK ),58.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11000.86  ( OK ),99.99  ( OK ),
Mon  Mar 10 13:15:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),53.84  ( OK ),86.31  ( OK ),71.46  ( OK ),58.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11023.12  ( OK ),99.99  ( OK ),
Mon  Mar 10 13:30:00  CST,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),54.14  ( OK ),88.43  ( OK ),71.11  ( OK ),58.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11135.41  ( OK ),99.99  ( OK ),
Mon  Mar 10 13:45:00  CST,0.00  ( OK ),0.96  ( OK ),1.50  ( OK ),54.45  ( OK ),93.17  ( OK ),71.13  ( OK ),59.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11341.10  ( OK ),99.99  ( OK ),
Mon  Mar 10 14:00:00  CST,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),54.14  ( OK ),97.26  ( OK ),71.13  ( OK ),58.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11252.85  ( OK ),99.99  ( OK ),
Mon  Mar 10 14:15:00  CST,99.99  ( OK ),0.89  ( OK ),1.50  ( OK ),54.91  ( OK ),100.00  ( OK ),71.15  ( OK ),59.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11302.92  ( OK ),99.99  ( OK ),
Mon  Mar 10 14:30:00  CST,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),53.87  ( OK ),99.31  ( OK ),71.23  ( OK ),60.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11538.40  ( OK ),99.99  ( OK ),
Mon  Mar 10 14:45:00  CST,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),53.75  ( OK ),98.30  ( OK ),71.27  ( OK ),60.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11386.45  ( OK ),99.99  ( OK ),
Mon  Mar 10 15:00:00  CST,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),54.17  ( OK ),100.00  ( OK ),71.62  ( OK ),60.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11348.98  ( OK ),99.99  ( OK ),
Mon  Mar 10 15:15:00  CST,99.99  ( OK ),0.83  ( OK ),1.50  ( OK ),53.94  ( OK ),99.78  ( OK ),71.44  ( OK ),59.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11534.82  ( OK ),99.99  ( OK ),
Mon  Mar 10 15:30:00  CST,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),53.60  ( OK ),96.60  ( OK ),71.10  ( OK ),59.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11162.39  ( OK ),99.99  ( OK ),
Mon  Mar 10 15:45:00  CST,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),53.44  ( OK ),89.15  ( OK ),70.93  ( OK ),59.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11108.19  ( OK ),99.99  ( OK ),
Mon  Mar 10 16:00:00  CST,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),53.65  ( OK ),85.26  ( OK ),70.81  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11080.84  ( OK ),99.99  ( OK ),
Mon  Mar 10 16:15:00  CST,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),53.87  ( OK ),83.45  ( OK ),70.61  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11151.32  ( OK ),99.99  ( OK ),
Mon  Mar 10 16:30:00  CST,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),53.86  ( OK ),81.26  ( OK ),70.51  ( OK ),58.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11023.45  ( OK ),99.99  ( OK ),
Mon  Mar 10 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.90  ( OK ),79.57  ( OK ),70.76  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9841.65  ( OK ),99.63  ( OK ),
Mon  Mar 10 17:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),53.94  ( OK ),80.74  ( OK ),70.72  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8207.38  ( OK ),96.21  ( OK ),
Mon  Mar 10 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.04  ( OK ),0.00  ( OK ),71.19  ( OK ),61.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.54  ( OK ),0.00  ( OK ),71.59  ( OK ),64.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),71.75  ( OK ),66.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.44  ( OK ),0.00  ( OK ),71.90  ( OK ),67.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.01  ( OK ),0.00  ( OK ),71.94  ( OK ),68.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),71.75  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.87  ( OK ),0.00  ( OK ),71.79  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),71.80  ( OK ),69.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.79  ( OK ),0.00  ( OK ),71.75  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),71.74  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.42  ( OK ),0.00  ( OK ),71.77  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),71.74  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.94  ( OK ),0.00  ( OK ),71.66  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),0.00  ( OK ),71.54  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),71.53  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.47  ( OK ),0.00  ( OK ),71.44  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),71.43  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),71.39  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),71.35  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),71.35  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),0.00  ( OK ),71.13  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),71.02  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.39  ( OK ),0.00  ( OK ),70.98  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),70.91  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),70.90  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),70.87  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 10 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),70.83  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),0.00  ( OK ),70.84  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.83  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.23  ( OK ),0.00  ( OK ),70.85  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),70.84  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),70.84  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.78  ( OK ),0.00  ( OK ),70.82  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),70.82  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),70.82  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),70.82  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),70.82  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),70.82  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),70.82  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),70.81  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.81  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),0.00  ( OK ),70.81  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),70.80  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.79  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),70.80  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),70.81  ( OK ),70.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),70.79  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),70.74  ( OK ),70.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 05:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.18  ( OK ),61.25  ( OK ),71.52  ( OK ),56.57  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6590.78  ( OK ),65.11  ( OK ),
Tue  Mar 11 05:30:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.83  ( OK ),60.58  ( OK ),71.40  ( OK ),57.35  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6206.65  ( OK ),67.30  ( OK ),
Tue  Mar 11 05:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.40  ( OK ),65.20  ( OK ),71.18  ( OK ),57.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4357.56  ( OK ),64.69  ( OK ),
Tue  Mar 11 06:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.34  ( OK ),66.19  ( OK ),71.11  ( OK ),57.44  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3632.59  ( OK ),63.40  ( OK ),
Tue  Mar 11 06:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.33  ( OK ),69.65  ( OK ),71.10  ( OK ),57.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2984.35  ( OK ),61.90  ( OK ),
Tue  Mar 11 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.84  ( OK ),69.83  ( OK ),70.98  ( OK ),57.37  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2486.50  ( OK ),61.19  ( OK ),
Tue  Mar 11 06:45:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.32  ( OK ),72.82  ( OK ),70.98  ( OK ),57.48  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2201.79  ( OK ),60.60  ( OK ),
Tue  Mar 11 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.95  ( OK ),74.67  ( OK ),71.50  ( OK ),57.75  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1948.24  ( OK ),59.37  ( OK ),
Tue  Mar 11 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.17  ( OK ),77.22  ( OK ),71.11  ( OK ),57.55  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1223.42  ( OK ),58.10  ( OK ),
Tue  Mar 11 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.26  ( OK ),80.83  ( OK ),71.13  ( OK ),57.91  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1357.60  ( OK ),57.75  ( OK ),
Tue  Mar 11 07:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.95  ( OK ),81.54  ( OK ),71.50  ( OK ),57.67  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1212.98  ( OK ),58.60  ( OK ),
Tue  Mar 11 08:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),81.96  ( OK ),71.44  ( OK ),57.55  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1390.64  ( OK ),58.24  ( OK ),
Tue  Mar 11 08:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),84.25  ( OK ),71.44  ( OK ),57.73  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1326.86  ( OK ),58.40  ( OK ),
Tue  Mar 11 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.95  ( OK ),83.86  ( OK ),71.43  ( OK ),57.50  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1708.50  ( OK ),58.45  ( OK ),
Tue  Mar 11 08:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),83.91  ( OK ),71.51  ( OK ),57.46  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2054.51  ( OK ),58.97  ( OK ),
Tue  Mar 11 09:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),83.90  ( OK ),71.43  ( OK ),57.33  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2689.24  ( OK ),60.26  ( OK ),
Tue  Mar 11 09:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.75  ( OK ),79.32  ( OK ),71.37  ( OK ),56.88  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3017.39  ( OK ),61.10  ( OK ),
Tue  Mar 11 09:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),80.99  ( OK ),71.29  ( OK ),57.47  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3369.66  ( OK ),62.47  ( OK ),
Tue  Mar 11 09:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.23  ( OK ),80.24  ( OK ),71.19  ( OK ),57.40  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3615.16  ( OK ),63.75  ( OK ),
Tue  Mar 11 10:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.50  ( OK ),78.58  ( OK ),71.13  ( OK ),57.40  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3605.94  ( OK ),64.26  ( OK ),
Tue  Mar 11 10:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.81  ( OK ),76.35  ( OK ),71.13  ( OK ),57.16  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3799.94  ( OK ),64.84  ( OK ),
Tue  Mar 11 10:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.84  ( OK ),75.76  ( OK ),71.11  ( OK ),57.18  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4419.38  ( OK ),67.43  ( OK ),
Tue  Mar 11 10:45:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.94  ( OK ),75.21  ( OK ),71.20  ( OK ),57.32  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5337.41  ( OK ),69.99  ( OK ),
Tue  Mar 11 11:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.20  ( OK ),76.40  ( OK ),71.10  ( OK ),57.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5898.21  ( OK ),72.50  ( OK ),
Tue  Mar 11 11:15:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.32  ( OK ),80.62  ( OK ),71.30  ( OK ),57.75  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5593.33  ( OK ),73.39  ( OK ),
Tue  Mar 11 11:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),81.13  ( OK ),70.95  ( OK ),57.45  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5623.10  ( OK ),73.96  ( OK ),
Tue  Mar 11 11:45:00  CST,0.00  ( OK ),1.45  ( OK ),0.00  ( Interpolated ),53.94  ( OK ),81.13  ( OK ),70.95  ( OK ),57.45  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5623.10  ( OK ),73.96  ( OK ),
Tue  Mar 11 12:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.74  ( OK ),76.22  ( OK ),70.82  ( OK ),57.20  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5298.61  ( OK ),73.17  ( OK ),
Tue  Mar 11 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.74  ( OK ),76.22  ( OK ),70.82  ( OK ),57.20  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5298.61  ( OK ),73.17  ( OK ),
Tue  Mar 11 12:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.85  ( OK ),73.97  ( OK ),70.82  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4944.50  ( OK ),71.85  ( OK ),
Tue  Mar 11 12:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.96  ( OK ),72.56  ( OK ),71.13  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4221.53  ( OK ),70.68  ( OK ),
Tue  Mar 11 13:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.94  ( OK ),71.72  ( OK ),71.12  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3896.39  ( OK ),68.92  ( OK ),
Tue  Mar 11 13:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.93  ( OK ),71.47  ( OK ),70.89  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3941.49  ( OK ),69.02  ( OK ),
Tue  Mar 11 13:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),71.08  ( OK ),70.91  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3518.63  ( OK ),68.60  ( OK ),
Tue  Mar 11 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),71.38  ( OK ),70.91  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3896.20  ( OK ),68.50  ( OK ),
Tue  Mar 11 14:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.84  ( OK ),70.42  ( OK ),71.14  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3583.31  ( OK ),67.81  ( OK ),
Tue  Mar 11 14:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.72  ( OK ),68.06  ( OK ),70.96  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3771.05  ( OK ),67.06  ( OK ),
Tue  Mar 11 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.88  ( OK ),66.89  ( OK ),70.92  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3820.69  ( OK ),67.82  ( OK ),
Tue  Mar 11 14:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.85  ( OK ),66.55  ( OK ),70.97  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4486.78  ( OK ),68.60  ( OK ),
Tue  Mar 11 15:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.38  ( OK ),69.46  ( OK ),70.91  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3682.11  ( OK ),68.39  ( OK ),
Tue  Mar 11 15:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.07  ( OK ),72.45  ( OK ),70.94  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3109.38  ( OK ),67.49  ( OK ),
Tue  Mar 11 15:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),74.11  ( OK ),70.94  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2825.32  ( OK ),65.92  ( OK ),
Tue  Mar 11 15:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.07  ( OK ),75.38  ( OK ),70.93  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2924.48  ( OK ),65.39  ( OK ),
Tue  Mar 11 16:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),76.46  ( OK ),70.96  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2329.61  ( OK ),64.82  ( OK ),
Tue  Mar 11 16:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.09  ( OK ),76.13  ( OK ),71.01  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2339.89  ( OK ),62.79  ( OK ),
Tue  Mar 11 16:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.16  ( OK ),77.13  ( OK ),71.04  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2301.28  ( OK ),62.52  ( OK ),
Tue  Mar 11 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.00  ( OK ),76.53  ( OK ),71.00  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1635.97  ( OK ),61.76  ( OK ),
Tue  Mar 11 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.95  ( OK ),76.31  ( OK ),71.02  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1791.09  ( OK ),61.79  ( OK ),
Tue  Mar 11 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),0.00  ( OK ),60.88  ( OK ),58.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.75  ( OK ),0.00  ( OK ),57.11  ( OK ),58.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.30  ( OK ),0.00  ( OK ),55.76  ( OK ),59.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.48  ( OK ),0.00  ( OK ),55.08  ( OK ),59.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.32  ( OK ),0.00  ( OK ),55.21  ( OK ),60.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.89  ( OK ),0.00  ( OK ),55.59  ( OK ),60.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.85  ( OK ),0.00  ( OK ),54.20  ( OK ),60.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.67  ( OK ),0.00  ( OK ),54.47  ( OK ),60.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.38  ( OK ),0.00  ( OK ),55.96  ( OK ),61.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.47  ( OK ),0.00  ( OK ),55.78  ( OK ),61.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.81  ( OK ),0.00  ( OK ),56.28  ( OK ),61.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.27  ( OK ),0.00  ( OK ),54.98  ( OK ),61.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.74  ( OK ),0.00  ( OK ),56.48  ( OK ),61.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),0.00  ( OK ),58.05  ( OK ),63.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),55.39  ( OK ),62.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.73  ( OK ),0.00  ( OK ),55.50  ( OK ),62.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),60.97  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),0.00  ( OK ),61.99  ( OK ),64.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.40  ( OK ),0.00  ( OK ),61.66  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.11  ( OK ),0.00  ( OK ),59.18  ( OK ),63.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.76  ( OK ),0.00  ( OK ),60.59  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),66.63  ( OK ),66.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),68.67  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.32  ( OK ),0.00  ( OK ),69.64  ( OK ),68.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),70.05  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.18  ( OK ),0.00  ( OK ),70.30  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 11 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),70.44  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),70.51  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),70.66  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),70.74  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),70.82  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),0.00  ( OK ),70.86  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),70.90  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),70.97  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),70.90  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),70.81  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),70.66  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.47  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),69.90  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),69.42  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),0.00  ( OK ),69.28  ( OK ),69.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),68.42  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),61.28  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.64  ( OK ),0.00  ( OK ),60.89  ( OK ),67.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),59.38  ( OK ),66.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),58.79  ( OK ),66.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.82  ( OK ),0.00  ( OK ),61.28  ( OK ),66.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),66.67  ( OK ),67.34  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 05:15:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.72  ( OK ),59.91  ( OK ),71.45  ( OK ),56.61  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4088.79  ( OK ),56.76  ( OK ),
Wed  Mar 12 05:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.75  ( OK ),58.98  ( OK ),71.61  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2418.61  ( OK ),57.32  ( OK ),
Wed  Mar 12 05:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.72  ( OK ),69.81  ( OK ),71.50  ( OK ),57.73  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),908.46  ( OK ),58.44  ( OK ),
Wed  Mar 12 06:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),70.30  ( OK ),71.61  ( OK ),57.64  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1153.19  ( OK ),58.18  ( OK ),
Wed  Mar 12 06:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.80  ( OK ),69.75  ( OK ),71.74  ( OK ),57.33  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),709.10  ( OK ),57.76  ( OK ),
Wed  Mar 12 06:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),69.51  ( OK ),71.75  ( OK ),57.35  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1063.18  ( OK ),57.91  ( OK ),
Wed  Mar 12 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),68.50  ( OK ),71.76  ( OK ),57.37  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1061.98  ( OK ),57.35  ( OK ),
Wed  Mar 12 07:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.30  ( OK ),70.33  ( OK ),71.86  ( OK ),57.40  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),967.64  ( OK ),56.63  ( OK ),
Wed  Mar 12 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.33  ( OK ),70.78  ( OK ),71.91  ( OK ),57.17  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1175.78  ( OK ),56.67  ( OK ),
Wed  Mar 12 07:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),69.23  ( OK ),72.11  ( OK ),57.60  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),851.77  ( OK ),56.49  ( OK ),
Wed  Mar 12 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.49  ( OK ),65.35  ( OK ),72.25  ( OK ),56.92  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1838.91  ( OK ),56.56  ( OK ),
Wed  Mar 12 08:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.75  ( OK ),66.30  ( OK ),72.19  ( OK ),56.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),1594.83  ( OK ),56.88  ( OK ),
Wed  Mar 12 08:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.96  ( OK ),70.28  ( OK ),71.88  ( OK ),56.71  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),897.55  ( OK ),57.16  ( OK ),
Wed  Mar 12 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.54  ( OK ),61.22  ( OK ),71.72  ( OK ),57.18  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2221.50  ( OK ),56.68  ( OK ),
Wed  Mar 12 08:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.10  ( OK ),62.22  ( OK ),71.68  ( OK ),56.33  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2429.17  ( OK ),57.23  ( OK ),
Wed  Mar 12 09:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.54  ( OK ),58.93  ( OK ),71.63  ( OK ),56.51  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2759.70  ( OK ),57.24  ( OK ),
Wed  Mar 12 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.50  ( OK ),54.10  ( OK ),71.44  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),2705.49  ( OK ),57.59  ( OK ),
Wed  Mar 12 09:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.70  ( OK ),57.53  ( OK ),71.68  ( OK ),56.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4395.46  ( OK ),59.40  ( OK ),
Wed  Mar 12 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.18  ( OK ),50.38  ( OK ),71.43  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4281.80  ( OK ),58.74  ( OK ),
Wed  Mar 12 10:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),51.47  ( OK ),71.49  ( OK ),56.62  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4047.82  ( OK ),59.72  ( OK ),
Wed  Mar 12 10:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.30  ( OK ),53.55  ( OK ),71.95  ( OK ),56.60  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4503.59  ( OK ),59.78  ( OK ),
Wed  Mar 12 10:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.56  ( OK ),48.00  ( OK ),71.59  ( OK ),56.35  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5921.76  ( OK ),62.90  ( OK ),
Wed  Mar 12 10:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.94  ( OK ),46.20  ( OK ),71.32  ( OK ),56.66  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6156.66  ( OK ),63.40  ( OK ),
Wed  Mar 12 11:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),45.60  ( OK ),71.17  ( OK ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6328.89  ( OK ),64.56  ( OK ),
Wed  Mar 12 11:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.56  ( OK ),42.83  ( OK ),71.02  ( OK ),56.55  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7303.74  ( OK ),66.57  ( OK ),
Wed  Mar 12 11:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.75  ( OK ),43.18  ( OK ),70.83  ( OK ),56.77  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6694.47  ( OK ),66.67  ( OK ),
Wed  Mar 12 11:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.60  ( OK ),42.86  ( OK ),70.80  ( OK ),56.64  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6844.66  ( OK ),66.72  ( OK ),
Wed  Mar 12 12:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.90  ( OK ),42.42  ( OK ),70.75  ( OK ),56.69  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7601.33  ( OK ),67.98  ( OK ),
Wed  Mar 12 12:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.75  ( OK ),39.41  ( OK ),70.80  ( OK ),56.39  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8389.74  ( OK ),69.68  ( OK ),
Wed  Mar 12 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),40.10  ( OK ),70.83  ( OK ),56.56  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8474.11  ( OK ),70.51  ( OK ),
Wed  Mar 12 12:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.75  ( OK ),39.17  ( OK ),70.77  ( OK ),56.25  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8521.95  ( OK ),72.39  ( OK ),
Wed  Mar 12 13:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.87  ( OK ),39.24  ( OK ),70.67  ( OK ),56.44  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8690.70  ( OK ),70.60  ( OK ),
Wed  Mar 12 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),40.90  ( OK ),70.64  ( OK ),56.70  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8584.21  ( OK ),71.14  ( OK ),
Wed  Mar 12 13:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.92  ( OK ),40.30  ( OK ),70.62  ( OK ),56.39  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8631.16  ( OK ),71.79  ( OK ),
Wed  Mar 12 13:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.22  ( OK ),40.78  ( OK ),70.58  ( OK ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8614.40  ( OK ),72.19  ( OK ),
Wed  Mar 12 14:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.22  ( OK ),40.78  ( OK ),0.00  ( Interpolated ),56.72  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8614.40  ( OK ),72.19  ( OK ),
Wed  Mar 12 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.70  ( OK ),37.92  ( OK ),70.51  ( OK ),56.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8832.39  ( OK ),71.44  ( OK ),
Wed  Mar 12 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.70  ( OK ),37.92  ( OK ),0.00  ( Interpolated ),56.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8832.39  ( OK ),71.44  ( OK ),
Wed  Mar 12 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.70  ( OK ),37.92  ( OK ),0.00  ( Interpolated ),56.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8832.39  ( OK ),71.44  ( OK ),
Wed  Mar 12 15:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),37.10  ( OK ),70.49  ( OK ),55.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9220.90  ( OK ),72.10  ( OK ),
Wed  Mar 12 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),37.10  ( OK ),70.51  ( OK ),55.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9220.90  ( OK ),72.10  ( OK ),
Wed  Mar 12 15:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),36.40  ( OK ),70.50  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9749.87  ( OK ),74.08  ( OK ),
Wed  Mar 12 15:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.79  ( OK ),35.11  ( OK ),70.51  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9832.50  ( OK ),74.84  ( OK ),
Wed  Mar 12 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.95  ( OK ),34.94  ( OK ),70.51  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9794.02  ( OK ),75.03  ( OK ),
Wed  Mar 12 16:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.56  ( OK ),39.97  ( OK ),70.55  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8546.09  ( OK ),73.96  ( OK ),
Wed  Mar 12 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.90  ( OK ),39.69  ( OK ),70.65  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8582.48  ( OK ),74.46  ( OK ),
Wed  Mar 12 16:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.20  ( OK ),41.29  ( OK ),70.78  ( OK ),56.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8230.64  ( OK ),73.62  ( OK ),
Wed  Mar 12 17:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.07  ( OK ),42.15  ( OK ),70.82  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7863.79  ( OK ),73.08  ( OK ),
Wed  Mar 12 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.04  ( OK ),0.00  ( OK ),71.03  ( OK ),61.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.72  ( OK ),0.00  ( OK ),71.06  ( OK ),64.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.54  ( OK ),0.00  ( OK ),71.08  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.29  ( OK ),0.00  ( OK ),71.13  ( OK ),66.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.59  ( OK ),0.00  ( OK ),70.99  ( OK ),67.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),70.96  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.68  ( OK ),0.00  ( OK ),70.97  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),70.92  ( OK ),68.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),70.84  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.06  ( OK ),0.00  ( OK ),70.82  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),70.78  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),70.79  ( OK ),69.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),70.80  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),70.73  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.09  ( OK ),0.00  ( OK ),70.67  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.47  ( OK ),0.00  ( OK ),70.66  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),70.62  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.17  ( OK ),0.00  ( OK ),70.64  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),70.65  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),70.60  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),70.57  ( OK ),72.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),70.51  ( OK ),72.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.51  ( OK ),73.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),70.48  ( OK ),73.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
