TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Mar 12 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),70.43  ( OK ),73.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),70.39  ( OK ),73.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 12 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),70.36  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),70.36  ( OK ),73.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),70.35  ( OK ),73.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),70.35  ( OK ),73.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.34  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),70.34  ( OK ),73.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.33  ( OK ),73.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),70.33  ( OK ),74.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.30  ( OK ),74.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),70.30  ( OK ),74.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),70.30  ( OK ),74.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),70.29  ( OK ),74.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.28  ( OK ),74.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),70.27  ( OK ),74.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),70.26  ( OK ),74.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),70.28  ( OK ),74.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.27  ( OK ),74.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),70.25  ( OK ),74.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),70.25  ( OK ),74.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),70.24  ( OK ),74.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.23  ( OK ),74.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.24  ( OK ),74.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 05:15:00  CST,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),52.57  ( OK ),31.66  ( OK ),72.66  ( OK ),54.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10718.29  ( OK ),69.54  ( OK ),
Thu  Mar 13 05:30:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.62  ( OK ),37.26  ( OK ),73.59  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8871.37  ( OK ),71.22  ( OK ),
Thu  Mar 13 05:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.51  ( OK ),44.91  ( OK ),73.90  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6437.14  ( OK ),70.96  ( OK ),
Thu  Mar 13 06:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.32  ( OK ),47.84  ( OK ),73.97  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5767.42  ( OK ),69.18  ( OK ),
Thu  Mar 13 06:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.62  ( OK ),46.65  ( OK ),73.90  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5648.06  ( OK ),67.72  ( OK ),
Thu  Mar 13 06:30:00  CST,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.10  ( OK ),48.79  ( OK ),73.74  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5010.81  ( OK ),65.10  ( OK ),
Thu  Mar 13 06:45:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.08  ( OK ),50.59  ( OK ),73.42  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4901.05  ( OK ),64.12  ( OK ),
Thu  Mar 13 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.74  ( OK ),50.58  ( OK ),72.68  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3993.93  ( OK ),61.78  ( OK ),
Thu  Mar 13 07:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.78  ( OK ),48.37  ( OK ),72.13  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4477.69  ( OK ),61.47  ( OK ),
Thu  Mar 13 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.00  ( OK ),53.91  ( OK ),72.05  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4021.05  ( OK ),59.40  ( OK ),
Thu  Mar 13 07:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.56  ( OK ),49.31  ( OK ),72.05  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4590.31  ( OK ),59.90  ( OK ),
Thu  Mar 13 08:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.64  ( OK ),46.88  ( OK ),72.05  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5873.69  ( OK ),62.08  ( OK ),
Thu  Mar 13 08:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.66  ( OK ),43.79  ( OK ),72.01  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6752.94  ( OK ),64.67  ( OK ),
Thu  Mar 13 08:30:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.53  ( OK ),41.81  ( OK ),71.74  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8017.72  ( OK ),68.00  ( OK ),
Thu  Mar 13 08:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.60  ( OK ),40.06  ( OK ),71.52  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8683.47  ( OK ),68.10  ( OK ),
Thu  Mar 13 09:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.84  ( OK ),38.84  ( OK ),71.36  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8974.78  ( OK ),70.03  ( OK ),
Thu  Mar 13 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.34  ( OK ),40.42  ( OK ),71.17  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8858.38  ( OK ),70.28  ( OK ),
Thu  Mar 13 09:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.53  ( OK ),38.12  ( OK ),71.13  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10641.60  ( OK ),73.41  ( OK ),
Thu  Mar 13 09:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.87  ( OK ),40.40  ( OK ),71.07  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8983.16  ( OK ),72.79  ( OK ),
Thu  Mar 13 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.75  ( OK ),39.10  ( OK ),70.97  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9259.80  ( OK ),73.14  ( OK ),
Thu  Mar 13 10:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.13  ( OK ),43.11  ( OK ),71.41  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8705.18  ( OK ),74.25  ( OK ),
Thu  Mar 13 10:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.56  ( OK ),48.24  ( OK ),71.13  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7402.36  ( OK ),73.34  ( OK ),
Thu  Mar 13 10:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.04  ( OK ),47.67  ( OK ),71.11  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6683.12  ( OK ),72.12  ( OK ),
Thu  Mar 13 11:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.29  ( OK ),49.90  ( OK ),71.07  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5778.45  ( OK ),69.44  ( OK ),
Thu  Mar 13 11:15:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.23  ( OK ),53.11  ( OK ),71.00  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4544.20  ( OK ),65.90  ( OK ),
Thu  Mar 13 11:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.06  ( OK ),54.76  ( OK ),71.03  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3671.08  ( OK ),64.37  ( OK ),
Thu  Mar 13 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.18  ( OK ),54.84  ( OK ),71.21  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5268.42  ( OK ),65.39  ( OK ),
Thu  Mar 13 12:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.72  ( OK ),55.31  ( OK ),71.06  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3458.92  ( OK ),63.56  ( OK ),
Thu  Mar 13 12:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.75  ( OK ),55.12  ( OK ),70.97  ( OK ),56.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4101.44  ( OK ),63.24  ( OK ),
Thu  Mar 13 12:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),53.71  ( OK ),70.97  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4346.38  ( OK ),63.55  ( OK ),
Thu  Mar 13 12:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.03  ( OK ),52.26  ( OK ),71.02  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5414.95  ( OK ),65.00  ( OK ),
Thu  Mar 13 13:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),50.49  ( OK ),71.03  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5507.24  ( OK ),66.38  ( OK ),
Thu  Mar 13 13:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.97  ( OK ),51.57  ( OK ),71.08  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5688.93  ( OK ),67.02  ( OK ),
Thu  Mar 13 13:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.72  ( OK ),50.15  ( OK ),71.10  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6144.78  ( OK ),68.53  ( OK ),
Thu  Mar 13 13:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.33  ( OK ),51.54  ( OK ),71.05  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5919.06  ( OK ),68.79  ( OK ),
Thu  Mar 13 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.09  ( OK ),51.31  ( OK ),71.03  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5823.70  ( OK ),69.09  ( OK ),
Thu  Mar 13 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.82  ( OK ),51.54  ( OK ),70.99  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6220.74  ( OK ),70.06  ( OK ),
Thu  Mar 13 14:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.88  ( OK ),51.55  ( OK ),70.96  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6071.43  ( OK ),69.91  ( OK ),
Thu  Mar 13 14:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.02  ( OK ),53.08  ( OK ),70.80  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5303.45  ( OK ),68.50  ( OK ),
Thu  Mar 13 15:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.06  ( OK ),54.79  ( OK ),70.72  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5293.19  ( OK ),68.12  ( OK ),
Thu  Mar 13 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),54.44  ( OK ),70.72  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5323.59  ( OK ),68.53  ( OK ),
Thu  Mar 13 15:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),53.15  ( OK ),70.82  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5980.04  ( OK ),69.12  ( OK ),
Thu  Mar 13 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),55.28  ( OK ),70.84  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5746.38  ( OK ),69.28  ( OK ),
Thu  Mar 13 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),55.41  ( OK ),70.89  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5707.11  ( OK ),70.26  ( OK ),
Thu  Mar 13 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),57.08  ( OK ),71.19  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5277.71  ( OK ),69.62  ( OK ),
Thu  Mar 13 16:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.23  ( OK ),58.78  ( OK ),71.23  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4978.95  ( OK ),67.78  ( OK ),
Thu  Mar 13 16:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),59.65  ( OK ),71.33  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4461.59  ( OK ),66.98  ( OK ),
Thu  Mar 13 17:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),61.51  ( OK ),71.35  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3965.77  ( OK ),65.89  ( OK ),
Thu  Mar 13 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),0.00  ( OK ),71.48  ( OK ),61.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),71.48  ( OK ),64.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),71.46  ( OK ),66.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.06  ( OK ),0.00  ( OK ),71.42  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),71.37  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.22  ( OK ),0.00  ( OK ),71.29  ( OK ),68.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.54  ( OK ),0.00  ( OK ),71.28  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.20  ( OK ),0.00  ( OK ),71.32  ( OK ),68.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),71.24  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),71.20  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.13  ( OK ),0.00  ( OK ),71.13  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.57  ( OK ),0.00  ( OK ),71.13  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),0.00  ( OK ),71.12  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),71.12  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),71.11  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.99  ( OK ),0.00  ( OK ),71.09  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.26  ( OK ),0.00  ( OK ),71.06  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),71.09  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),71.05  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),0.00  ( OK ),71.03  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.87  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),70.84  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),70.80  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.03  ( OK ),0.00  ( OK ),70.73  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.29  ( OK ),0.00  ( OK ),70.66  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),70.65  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 13 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),70.59  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),70.58  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.56  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),70.53  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),70.53  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),70.51  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),70.51  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),70.50  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),70.51  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.51  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),70.51  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),70.51  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),70.51  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.51  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),70.51  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.51  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),70.51  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),70.50  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),70.49  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),70.48  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),70.43  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),70.43  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 05:15:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),53.74  ( OK ),64.28  ( OK ),72.35  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6370.64  ( OK ),63.85  ( OK ),
Fri  Mar 14 05:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.34  ( OK ),66.96  ( OK ),72.90  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5085.74  ( OK ),64.70  ( OK ),
Fri  Mar 14 05:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.34  ( OK ),71.74  ( OK ),73.27  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3333.25  ( OK ),63.45  ( OK ),
Fri  Mar 14 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.01  ( OK ),72.42  ( OK ),73.28  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3331.13  ( OK ),62.49  ( OK ),
Fri  Mar 14 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.60  ( OK ),69.28  ( OK ),73.13  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3603.78  ( OK ),62.72  ( OK ),
Fri  Mar 14 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.61  ( OK ),75.66  ( OK ),72.93  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2456.43  ( OK ),61.26  ( OK ),
Fri  Mar 14 06:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.11  ( OK ),77.18  ( OK ),72.66  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2123.09  ( OK ),60.90  ( OK ),
Fri  Mar 14 07:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.42  ( OK ),85.71  ( OK ),72.20  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),951.96  ( OK ),60.47  ( OK ),
Fri  Mar 14 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.84  ( OK ),80.54  ( OK ),71.91  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1016.64  ( OK ),59.11  ( OK ),
Fri  Mar 14 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.81  ( OK ),79.27  ( OK ),71.77  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1243.07  ( OK ),58.82  ( OK ),
Fri  Mar 14 07:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.56  ( OK ),75.06  ( OK ),71.71  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3054.94  ( OK ),59.50  ( OK ),
Fri  Mar 14 08:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),70.92  ( OK ),71.61  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3289.08  ( OK ),59.72  ( OK ),
Fri  Mar 14 08:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.62  ( OK ),68.49  ( OK ),71.50  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4927.83  ( OK ),61.19  ( OK ),
Fri  Mar 14 08:30:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),53.76  ( OK ),65.46  ( OK ),71.41  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6945.09  ( OK ),66.75  ( OK ),
Fri  Mar 14 08:45:00  CST,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),54.13  ( OK ),66.67  ( OK ),71.16  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8336.63  ( OK ),71.59  ( OK ),
Fri  Mar 14 09:00:00  CST,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),53.75  ( OK ),63.94  ( OK ),70.96  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9004.46  ( OK ),76.62  ( OK ),
Fri  Mar 14 09:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.17  ( OK ),65.40  ( OK ),70.82  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8999.50  ( OK ),77.66  ( OK ),
Fri  Mar 14 09:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.03  ( OK ),65.86  ( OK ),70.68  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9316.53  ( OK ),79.28  ( OK ),
Fri  Mar 14 09:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.08  ( OK ),66.32  ( OK ),70.63  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9695.31  ( OK ),81.61  ( OK ),
Fri  Mar 14 10:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.03  ( OK ),66.03  ( OK ),70.56  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10083.49  ( OK ),83.74  ( OK ),
Fri  Mar 14 10:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.19  ( OK ),68.03  ( OK ),70.66  ( OK ),58.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9690.46  ( OK ),85.95  ( OK ),
Fri  Mar 14 10:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),68.43  ( OK ),70.73  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9787.79  ( OK ),85.63  ( OK ),
Fri  Mar 14 10:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.07  ( OK ),69.49  ( OK ),70.81  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9522.97  ( OK ),87.69  ( OK ),
Fri  Mar 14 11:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.99  ( OK ),69.22  ( OK ),70.82  ( OK ),58.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9698.61  ( OK ),89.95  ( OK ),
Fri  Mar 14 11:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),71.08  ( OK ),70.83  ( OK ),58.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10149.66  ( OK ),90.61  ( OK ),
Fri  Mar 14 11:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.19  ( OK ),73.89  ( OK ),70.89  ( OK ),58.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10316.82  ( OK ),93.35  ( OK ),
Fri  Mar 14 11:45:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.14  ( OK ),75.17  ( OK ),70.93  ( OK ),58.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10466.22  ( OK ),94.93  ( OK ),
Fri  Mar 14 12:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.26  ( OK ),78.18  ( OK ),70.98  ( OK ),58.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10809.20  ( OK ),95.28  ( OK ),
Fri  Mar 14 12:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),80.57  ( OK ),71.05  ( OK ),58.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10838.17  ( OK ),96.94  ( OK ),
Fri  Mar 14 12:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.16  ( OK ),82.32  ( OK ),71.10  ( OK ),58.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11010.18  ( OK ),99.06  ( OK ),
Fri  Mar 14 12:45:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),54.14  ( OK ),84.73  ( OK ),71.13  ( OK ),58.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11214.01  ( OK ),99.99  ( OK ),
Fri  Mar 14 13:00:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),54.02  ( OK ),86.24  ( OK ),71.13  ( OK ),58.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11482.93  ( OK ),99.99  ( OK ),
Fri  Mar 14 13:15:00  CST,0.00  ( OK ),1.02  ( OK ),1.50  ( OK ),53.94  ( OK ),86.64  ( OK ),71.09  ( OK ),58.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12047.47  ( OK ),99.99  ( OK ),
Fri  Mar 14 13:30:00  CST,0.00  ( OK ),0.99  ( OK ),1.50  ( OK ),53.63  ( OK ),84.60  ( OK ),70.98  ( OK ),58.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12171.00  ( OK ),99.99  ( OK ),
Fri  Mar 14 13:45:00  CST,0.00  ( OK ),0.99  ( OK ),1.50  ( OK ),53.94  ( OK ),83.97  ( OK ),70.92  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12402.35  ( OK ),99.99  ( OK ),
Fri  Mar 14 14:00:00  CST,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),53.93  ( OK ),84.11  ( OK ),70.88  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12432.49  ( OK ),99.99  ( OK ),
Fri  Mar 14 14:15:00  CST,0.00  ( OK ),0.96  ( OK ),1.50  ( OK ),53.94  ( OK ),81.83  ( OK ),70.85  ( OK ),58.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12484.66  ( OK ),99.99  ( OK ),
Fri  Mar 14 14:30:00  CST,0.00  ( OK ),0.98  ( OK ),1.50  ( OK ),53.63  ( OK ),78.42  ( OK ),70.82  ( OK ),58.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12642.62  ( OK ),99.99  ( OK ),
Fri  Mar 14 14:45:00  CST,0.00  ( OK ),0.92  ( OK ),1.50  ( OK ),53.85  ( OK ),78.22  ( OK ),70.83  ( OK ),58.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12659.43  ( OK ),99.99  ( OK ),
Fri  Mar 14 15:00:00  CST,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),53.79  ( OK ),77.51  ( OK ),70.87  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11905.15  ( OK ),99.99  ( OK ),
Fri  Mar 14 15:15:00  CST,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),53.74  ( OK ),75.15  ( OK ),70.90  ( OK ),58.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12452.27  ( OK ),99.99  ( OK ),
Fri  Mar 14 15:30:00  CST,0.00  ( OK ),1.11  ( OK ),1.50  ( OK ),53.77  ( OK ),74.19  ( OK ),70.94  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12334.39  ( OK ),99.99  ( OK ),
Fri  Mar 14 15:45:00  CST,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),53.82  ( OK ),71.49  ( OK ),70.95  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12691.76  ( OK ),99.99  ( OK ),
Fri  Mar 14 16:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.99  ( OK ),71.71  ( OK ),70.98  ( OK ),58.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11777.89  ( OK ),99.99  ( OK ),
Fri  Mar 14 16:15:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.66  ( OK ),68.06  ( OK ),71.00  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12302.70  ( OK ),99.99  ( OK ),
Fri  Mar 14 16:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.94  ( OK ),66.82  ( OK ),70.98  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10802.80  ( OK ),97.43  ( OK ),
Fri  Mar 14 16:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.94  ( OK ),65.92  ( OK ),70.97  ( OK ),58.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9921.56  ( OK ),95.03  ( OK ),
Fri  Mar 14 17:00:00  CST,0.00  ( OK ),1.92  ( OK ),1.50  ( OK ),54.19  ( OK ),68.24  ( OK ),71.13  ( OK ),58.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7281.78  ( OK ),86.65  ( OK ),
Fri  Mar 14 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.81  ( OK ),0.00  ( OK ),71.43  ( OK ),62.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.98  ( OK ),0.00  ( OK ),71.57  ( OK ),65.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),71.58  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.51  ( OK ),0.00  ( OK ),71.59  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),71.59  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.84  ( OK ),0.00  ( OK ),71.65  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),71.55  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.51  ( OK ),0.00  ( OK ),71.45  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),71.41  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),71.32  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.28  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),71.28  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),71.25  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.71  ( OK ),0.00  ( OK ),71.16  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),71.12  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.40  ( OK ),0.00  ( OK ),71.12  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),71.06  ( OK ),69.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),71.11  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.16  ( OK ),0.00  ( OK ),71.12  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),71.12  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),0.00  ( OK ),70.98  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.83  ( OK ),0.00  ( OK ),70.97  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),70.92  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),70.88  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),70.83  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.82  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 14 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),70.82  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),70.82  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),70.79  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),70.78  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),70.77  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),70.75  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),70.72  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.68  ( OK ),72.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),70.68  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),70.68  ( OK ),72.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),0.00  ( OK ),70.67  ( OK ),72.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),70.67  ( OK ),72.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),70.67  ( OK ),72.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.67  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),70.66  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),70.66  ( OK ),72.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.66  ( OK ),72.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),70.66  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),70.67  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),70.65  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.65  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),70.65  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),70.64  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),70.65  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),70.63  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),70.61  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.66  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),70.63  ( OK ),73.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),70.64  ( OK ),73.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),70.65  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),70.66  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),70.67  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),70.77  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),70.68  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.70  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.67  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),70.69  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),70.71  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),70.72  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.74  ( OK ),0.00  ( OK ),70.81  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),70.82  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),70.81  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),70.76  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),70.79  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),70.76  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),70.74  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),70.78  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),70.74  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),70.80  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
