TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sat  Mar 15 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),70.83  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),70.88  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),70.88  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),70.90  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.84  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),70.91  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),70.91  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),70.86  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.94  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),70.88  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.89  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.99  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.94  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.83  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.90  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.00  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.98  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.90  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.97  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.84  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.86  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.82  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.87  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.79  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),70.70  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),70.77  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),70.81  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),70.72  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),70.73  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),70.66  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),70.70  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),70.67  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),70.75  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),70.82  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),70.75  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),70.82  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),70.82  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),70.89  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),70.83  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),70.81  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.48  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),69.82  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),70.36  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),70.79  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),70.04  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.60  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.82  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Mar 15 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),70.95  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),70.15  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),64.84  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),64.89  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),67.60  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),69.61  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.26  ( OK ),0.00  ( OK ),69.77  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),66.21  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),66.51  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),65.01  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.02  ( OK ),0.00  ( OK ),64.61  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),59.54  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.58  ( OK ),0.00  ( OK ),56.35  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),58.07  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),58.69  ( OK ),67.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),61.66  ( OK ),67.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.50  ( OK ),0.00  ( OK ),62.60  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.51  ( OK ),0.00  ( OK ),64.86  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.10  ( OK ),0.00  ( OK ),68.67  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),63.80  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.74  ( OK ),0.00  ( OK ),59.66  ( OK ),66.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),59.80  ( OK ),66.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),65.25  ( OK ),67.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 05:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.97  ( OK ),0.00  ( OK ),60.61  ( OK ),66.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 05:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.61  ( OK ),0.00  ( OK ),59.84  ( OK ),66.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 06:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.96  ( OK ),0.00  ( OK ),64.52  ( OK ),66.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 06:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),60.58  ( OK ),66.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 06:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),60.26  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 06:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),0.00  ( OK ),58.43  ( OK ),65.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 07:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),64.75  ( OK ),66.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 07:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.87  ( OK ),0.00  ( OK ),65.83  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 07:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),64.97  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 07:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.94  ( OK ),0.00  ( OK ),62.10  ( OK ),66.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 08:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),58.78  ( OK ),65.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 08:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.52  ( OK ),0.00  ( OK ),62.42  ( OK ),66.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 08:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.80  ( OK ),0.00  ( OK ),64.25  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 08:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.51  ( OK ),0.00  ( OK ),59.53  ( OK ),65.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 09:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.46  ( OK ),0.00  ( OK ),53.69  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 09:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.54  ( OK ),0.00  ( OK ),61.93  ( OK ),65.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 09:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),59.97  ( OK ),65.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 09:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.16  ( OK ),0.00  ( OK ),66.79  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 10:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),67.36  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 10:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),67.66  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 10:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.28  ( OK ),0.00  ( OK ),67.44  ( OK ),68.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 10:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.84  ( OK ),0.00  ( OK ),68.61  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 11:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.51  ( OK ),0.00  ( OK ),67.71  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 11:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),66.30  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 11:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.34  ( OK ),0.00  ( OK ),66.80  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 11:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),67.47  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 12:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),67.47  ( OK ),68.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 12:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),65.01  ( OK ),67.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 12:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),64.67  ( OK ),66.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 12:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),66.01  ( OK ),67.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 13:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),68.03  ( OK ),68.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 13:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),0.00  ( OK ),67.91  ( OK ),68.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 13:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),68.69  ( OK ),68.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 13:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),68.04  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.43  ( OK ),0.00  ( OK ),68.96  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),68.65  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.33  ( OK ),0.00  ( OK ),68.05  ( OK ),68.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.40  ( OK ),0.00  ( OK ),68.39  ( OK ),68.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),68.52  ( OK ),69.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.27  ( OK ),0.00  ( OK ),65.13  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),64.87  ( OK ),67.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),68.07  ( OK ),68.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),65.88  ( OK ),67.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.46  ( OK ),0.00  ( OK ),69.37  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),68.67  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.02  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),69.75  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),70.20  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.05  ( OK ),0.00  ( OK ),70.12  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),69.92  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),69.69  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),70.21  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),70.40  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),70.33  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.31  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),70.21  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),70.22  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),70.20  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),70.17  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.90  ( OK ),0.00  ( OK ),70.12  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.04  ( OK ),0.00  ( OK ),70.04  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.05  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),70.05  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),69.97  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),70.01  ( OK ),69.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),69.95  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),69.97  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),69.90  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),69.90  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),69.82  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),69.84  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),69.84  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),69.77  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 16 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),69.77  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),69.75  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),69.74  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.75  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),69.74  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),69.74  ( OK ),72.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),69.73  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),69.73  ( OK ),73.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),69.73  ( OK ),73.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),69.70  ( OK ),73.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),69.69  ( OK ),73.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),69.70  ( OK ),73.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),69.70  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),69.71  ( OK ),73.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.68  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),69.68  ( OK ),73.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),69.67  ( OK ),73.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),69.66  ( OK ),73.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),69.66  ( OK ),73.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),69.65  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),69.66  ( OK ),73.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),69.64  ( OK ),73.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 05:15:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),52.88  ( OK ),41.72  ( OK ),72.67  ( OK ),54.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8511.84  ( OK ),64.37  ( OK ),
Mon  Mar 17 05:30:00  CST,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),54.78  ( OK ),45.36  ( OK ),73.46  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.40  ( OK ),69.06  ( OK ),
Mon  Mar 17 05:45:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),54.43  ( OK ),46.44  ( OK ),74.01  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7656.94  ( OK ),72.19  ( OK ),
Mon  Mar 17 06:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.65  ( OK ),44.19  ( OK ),74.42  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7928.68  ( OK ),74.19  ( OK ),
Mon  Mar 17 06:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.85  ( OK ),45.68  ( OK ),74.30  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7564.68  ( OK ),74.06  ( OK ),
Mon  Mar 17 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),52.95  ( OK ),44.11  ( OK ),73.90  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6531.32  ( OK ),70.89  ( OK ),
Mon  Mar 17 06:45:00  CST,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),54.70  ( OK ),51.56  ( OK ),73.43  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5131.44  ( OK ),67.03  ( OK ),
Mon  Mar 17 07:00:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.59  ( OK ),54.89  ( OK ),72.97  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3976.95  ( OK ),64.07  ( OK ),
Mon  Mar 17 07:15:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.10  ( OK ),54.24  ( OK ),72.75  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4051.13  ( OK ),62.30  ( OK ),
Mon  Mar 17 07:30:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.84  ( OK ),57.81  ( OK ),72.51  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3514.97  ( OK ),60.82  ( OK ),
Mon  Mar 17 07:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.22  ( OK ),56.30  ( OK ),72.36  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3066.80  ( OK ),59.65  ( OK ),
Mon  Mar 17 08:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.35  ( OK ),55.99  ( OK ),72.26  ( OK ),56.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3867.16  ( OK ),58.89  ( OK ),
Mon  Mar 17 08:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),52.42  ( OK ),72.29  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4192.92  ( OK ),58.95  ( OK ),
Mon  Mar 17 08:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.56  ( OK ),48.53  ( OK ),72.23  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5113.39  ( OK ),60.23  ( OK ),
Mon  Mar 17 08:45:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.75  ( OK ),47.60  ( OK ),72.21  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6335.23  ( OK ),63.52  ( OK ),
Mon  Mar 17 09:00:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.04  ( OK ),46.53  ( OK ),72.12  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6949.12  ( OK ),65.26  ( OK ),
Mon  Mar 17 09:15:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.83  ( OK ),44.64  ( OK ),72.01  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7561.72  ( OK ),67.20  ( OK ),
Mon  Mar 17 09:30:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.56  ( OK ),42.78  ( OK ),71.89  ( OK ),56.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8117.77  ( OK ),71.22  ( OK ),
Mon  Mar 17 09:45:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.84  ( OK ),42.79  ( OK ),71.78  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8345.94  ( OK ),72.57  ( OK ),
Mon  Mar 17 10:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.83  ( OK ),43.32  ( OK ),71.73  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8673.04  ( OK ),74.56  ( OK ),
Mon  Mar 17 10:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),42.77  ( OK ),71.60  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8774.95  ( OK ),74.94  ( OK ),
Mon  Mar 17 10:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),42.06  ( OK ),71.50  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9228.18  ( OK ),76.51  ( OK ),
Mon  Mar 17 10:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.05  ( OK ),43.18  ( OK ),71.44  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9659.61  ( OK ),77.29  ( OK ),
Mon  Mar 17 11:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.22  ( OK ),43.96  ( OK ),71.43  ( OK ),56.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9597.82  ( OK ),78.32  ( OK ),
Mon  Mar 17 11:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.03  ( OK ),43.90  ( OK ),71.44  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10073.29  ( OK ),79.88  ( OK ),
Mon  Mar 17 11:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.13  ( OK ),44.40  ( OK ),71.44  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10183.79  ( OK ),81.56  ( OK ),
Mon  Mar 17 11:45:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.98  ( OK ),44.74  ( OK ),71.44  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10746.96  ( OK ),83.49  ( OK ),
Mon  Mar 17 12:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.84  ( OK ),44.83  ( OK ),71.17  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11299.41  ( OK ),86.28  ( OK ),
Mon  Mar 17 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.51  ( OK ),47.58  ( OK ),71.10  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9695.84  ( OK ),86.11  ( OK ),
Mon  Mar 17 12:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.35  ( OK ),50.75  ( OK ),71.07  ( OK ),58.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9142.46  ( OK ),87.99  ( OK ),
Mon  Mar 17 12:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.87  ( OK ),49.95  ( OK ),71.00  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9548.94  ( OK ),88.32  ( OK ),
Mon  Mar 17 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),50.92  ( OK ),70.99  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9427.93  ( OK ),88.78  ( OK ),
Mon  Mar 17 13:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),50.68  ( OK ),70.95  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9442.60  ( OK ),88.44  ( OK ),
Mon  Mar 17 13:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),51.20  ( OK ),70.91  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10371.09  ( OK ),89.27  ( OK ),
Mon  Mar 17 13:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.93  ( OK ),50.22  ( OK ),70.88  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10162.74  ( OK ),89.47  ( OK ),
Mon  Mar 17 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),50.08  ( OK ),70.88  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10188.65  ( OK ),89.12  ( OK ),
Mon  Mar 17 14:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.05  ( OK ),51.02  ( OK ),70.82  ( OK ),57.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10174.26  ( OK ),88.78  ( OK ),
Mon  Mar 17 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.96  ( OK ),50.30  ( OK ),70.82  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10426.89  ( OK ),89.17  ( OK ),
Mon  Mar 17 14:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.11  ( OK ),50.75  ( OK ),70.82  ( OK ),58.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10576.23  ( OK ),89.67  ( OK ),
Mon  Mar 17 15:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.89  ( OK ),49.82  ( OK ),70.85  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10717.70  ( OK ),90.43  ( OK ),
Mon  Mar 17 15:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.75  ( OK ),49.54  ( OK ),70.89  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11080.72  ( OK ),91.61  ( OK ),
Mon  Mar 17 15:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.77  ( OK ),49.00  ( OK ),70.90  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11287.93  ( OK ),92.38  ( OK ),
Mon  Mar 17 15:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.00  ( OK ),50.15  ( OK ),70.96  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11458.73  ( OK ),92.89  ( OK ),
Mon  Mar 17 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.98  ( OK ),50.00  ( OK ),71.10  ( OK ),58.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10756.08  ( OK ),92.27  ( OK ),
Mon  Mar 17 16:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),51.77  ( OK ),71.13  ( OK ),58.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10484.82  ( OK ),91.85  ( OK ),
Mon  Mar 17 16:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.09  ( OK ),52.54  ( OK ),71.19  ( OK ),58.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9955.16  ( OK ),92.38  ( OK ),
Mon  Mar 17 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.99  ( OK ),53.28  ( OK ),71.44  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9373.77  ( OK ),90.53  ( OK ),
Mon  Mar 17 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.11  ( OK ),54.99  ( OK ),71.44  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8874.70  ( OK ),89.78  ( OK ),
Mon  Mar 17 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.08  ( OK ),0.00  ( OK ),71.60  ( OK ),61.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.30  ( OK ),0.00  ( OK ),71.74  ( OK ),65.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.10  ( OK ),0.00  ( OK ),71.64  ( OK ),66.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.88  ( OK ),0.00  ( OK ),71.63  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.37  ( OK ),0.00  ( OK ),71.56  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),71.49  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),71.43  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),71.29  ( OK ),69.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.24  ( OK ),0.00  ( OK ),71.28  ( OK ),69.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.28  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),71.28  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),71.24  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.28  ( OK ),0.00  ( OK ),71.15  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),71.13  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),71.11  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),71.09  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),70.93  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),70.87  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),70.90  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),70.82  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),70.82  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),70.82  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),70.81  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),70.75  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),70.67  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.06  ( OK ),0.00  ( OK ),70.67  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 17 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.67  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),70.64  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.83  ( OK ),0.00  ( OK ),70.61  ( OK ),73.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),70.57  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),70.54  ( OK ),73.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
