TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Mar 18 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.52  ( OK ),73.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),70.51  ( OK ),73.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.51  ( OK ),73.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),70.51  ( OK ),73.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),70.50  ( OK ),73.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),70.48  ( OK ),73.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),70.49  ( OK ),73.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),70.43  ( OK ),73.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.46  ( OK ),73.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),70.44  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),70.40  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.37  ( OK ),73.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),70.39  ( OK ),73.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),70.39  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),70.40  ( OK ),73.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),70.37  ( OK ),73.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),70.40  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 05:15:00  CST,0.00  ( OK ),1.00  ( OK ),1.50  ( OK ),52.85  ( OK ),46.93  ( OK ),72.18  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9833.69  ( OK ),68.79  ( OK ),
Tue  Mar 18 05:30:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.94  ( OK ),50.47  ( OK ),72.19  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6948.23  ( OK ),69.43  ( OK ),
Tue  Mar 18 05:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),52.20  ( OK ),72.09  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5821.58  ( OK ),68.11  ( OK ),
Tue  Mar 18 06:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),55.00  ( OK ),61.48  ( OK ),71.83  ( OK ),58.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3596.83  ( OK ),65.44  ( OK ),
Tue  Mar 18 06:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.44  ( OK ),53.93  ( OK ),71.68  ( OK ),56.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4873.42  ( OK ),65.39  ( OK ),
Tue  Mar 18 06:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.22  ( OK ),58.57  ( OK ),71.61  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4231.85  ( OK ),63.15  ( OK ),
Tue  Mar 18 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),57.65  ( OK ),71.61  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4425.72  ( OK ),63.24  ( OK ),
Tue  Mar 18 07:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.32  ( OK ),60.77  ( OK ),71.80  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5587.59  ( OK ),63.74  ( OK ),
Tue  Mar 18 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.01  ( OK ),62.84  ( OK ),71.87  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3384.75  ( OK ),61.31  ( OK ),
Tue  Mar 18 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),61.23  ( OK ),72.05  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4021.13  ( OK ),61.61  ( OK ),
Tue  Mar 18 07:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.92  ( OK ),59.70  ( OK ),72.06  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4386.92  ( OK ),62.57  ( OK ),
Tue  Mar 18 08:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.85  ( OK ),57.77  ( OK ),72.05  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4864.42  ( OK ),63.50  ( OK ),
Tue  Mar 18 08:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),59.02  ( OK ),72.05  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5005.91  ( OK ),64.92  ( OK ),
Tue  Mar 18 08:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.13  ( OK ),58.81  ( OK ),72.10  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5608.44  ( OK ),66.50  ( OK ),
Tue  Mar 18 08:45:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.89  ( OK ),56.75  ( OK ),72.13  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6599.02  ( OK ),69.61  ( OK ),
Tue  Mar 18 09:00:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.13  ( OK ),58.35  ( OK ),72.12  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6994.06  ( OK ),71.58  ( OK ),
Tue  Mar 18 09:15:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.21  ( OK ),59.86  ( OK ),72.09  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7723.43  ( OK ),73.88  ( OK ),
Tue  Mar 18 09:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),60.80  ( OK ),72.05  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7393.62  ( OK ),75.56  ( OK ),
Tue  Mar 18 09:45:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.34  ( OK ),63.69  ( OK ),72.05  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7544.31  ( OK ),77.11  ( OK ),
Tue  Mar 18 10:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.73  ( OK ),61.27  ( OK ),71.76  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7846.44  ( OK ),78.25  ( OK ),
Tue  Mar 18 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.34  ( OK ),65.07  ( OK ),71.72  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7085.78  ( OK ),77.88  ( OK ),
Tue  Mar 18 10:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.76  ( OK ),65.01  ( OK ),71.72  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8407.85  ( OK ),80.71  ( OK ),
Tue  Mar 18 10:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.85  ( OK ),65.51  ( OK ),71.57  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7348.96  ( OK ),80.10  ( OK ),
Tue  Mar 18 11:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.00  ( OK ),65.58  ( OK ),71.47  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8070.23  ( OK ),82.32  ( OK ),
Tue  Mar 18 11:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),66.82  ( OK ),71.46  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7781.34  ( OK ),83.12  ( OK ),
Tue  Mar 18 11:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),54.32  ( OK ),70.03  ( OK ),71.46  ( OK ),58.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8524.97  ( OK ),85.96  ( OK ),
Tue  Mar 18 11:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.31  ( OK ),71.93  ( OK ),71.48  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8571.28  ( OK ),86.60  ( OK ),
Tue  Mar 18 12:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),70.58  ( OK ),71.44  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9100.42  ( OK ),89.61  ( OK ),
Tue  Mar 18 12:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),69.07  ( OK ),71.41  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8581.63  ( OK ),89.40  ( OK ),
Tue  Mar 18 12:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.09  ( OK ),69.66  ( OK ),71.43  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8095.95  ( OK ),87.92  ( OK ),
Tue  Mar 18 12:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.32  ( OK ),72.60  ( OK ),71.43  ( OK ),58.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8231.89  ( OK ),88.32  ( OK ),
Tue  Mar 18 13:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),75.32  ( OK ),71.44  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8667.67  ( OK ),89.69  ( OK ),
Tue  Mar 18 13:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.94  ( OK ),76.17  ( OK ),71.43  ( OK ),58.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8958.94  ( OK ),91.32  ( OK ),
Tue  Mar 18 13:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.32  ( OK ),79.43  ( OK ),71.74  ( OK ),58.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9711.18  ( OK ),93.76  ( OK ),
Tue  Mar 18 13:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.14  ( OK ),80.50  ( OK ),71.77  ( OK ),58.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9929.64  ( OK ),96.79  ( OK ),
Tue  Mar 18 14:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),79.93  ( OK ),71.74  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9370.63  ( OK ),96.56  ( OK ),
Tue  Mar 18 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.00  ( OK ),79.11  ( OK ),71.58  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9695.25  ( OK ),98.28  ( OK ),
Tue  Mar 18 14:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.13  ( OK ),80.04  ( OK ),71.57  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10572.77  ( OK ),99.99  ( OK ),
Tue  Mar 18 14:45:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.04  ( OK ),81.53  ( OK ),71.55  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10434.45  ( OK ),99.99  ( OK ),
Tue  Mar 18 15:00:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.80  ( OK ),78.96  ( OK ),71.54  ( OK ),58.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11063.97  ( OK ),99.99  ( OK ),
Tue  Mar 18 15:15:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.76  ( OK ),75.68  ( OK ),71.50  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11044.08  ( OK ),99.99  ( OK ),
Tue  Mar 18 15:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.93  ( OK ),75.93  ( OK ),71.53  ( OK ),58.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10871.30  ( OK ),99.99  ( OK ),
Tue  Mar 18 15:45:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.08  ( OK ),75.76  ( OK ),71.55  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10833.31  ( OK ),99.99  ( OK ),
Tue  Mar 18 16:00:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),54.38  ( OK ),78.89  ( OK ),71.80  ( OK ),58.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10451.56  ( OK ),99.99  ( OK ),
Tue  Mar 18 16:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.07  ( OK ),81.19  ( OK ),72.05  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10146.10  ( OK ),99.99  ( OK ),
Tue  Mar 18 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),81.41  ( OK ),72.01  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9357.56  ( OK ),99.57  ( OK ),
Tue  Mar 18 16:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.95  ( OK ),80.56  ( OK ),72.05  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8394.00  ( OK ),96.78  ( OK ),
Tue  Mar 18 17:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.12  ( OK ),80.84  ( OK ),72.20  ( OK ),58.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7627.34  ( OK ),93.90  ( OK ),
Tue  Mar 18 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),0.00  ( OK ),71.18  ( OK ),61.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.33  ( OK ),0.00  ( OK ),69.58  ( OK ),65.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.35  ( OK ),0.00  ( OK ),67.60  ( OK ),66.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),66.97  ( OK ),67.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.86  ( OK ),0.00  ( OK ),66.54  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),68.45  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),69.58  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),69.31  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.55  ( OK ),0.00  ( OK ),69.43  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),69.74  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.32  ( OK ),0.00  ( OK ),69.41  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),69.04  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.95  ( OK ),0.00  ( OK ),68.55  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),70.28  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),69.59  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),71.15  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.55  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),71.61  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.26  ( OK ),0.00  ( OK ),71.59  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),0.00  ( OK ),71.59  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),71.53  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),71.55  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),71.51  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),71.48  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),71.44  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),71.44  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 18 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),71.44  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),71.43  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),71.40  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),71.38  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.01  ( OK ),0.00  ( OK ),71.35  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.26  ( OK ),0.00  ( OK ),71.35  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.40  ( OK ),0.00  ( OK ),71.32  ( OK ),72.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.32  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.32  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.29  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),71.28  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),71.28  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),71.28  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.28  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),71.28  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.28  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),71.28  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),71.28  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.28  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),71.27  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),71.28  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.28  ( OK ),72.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 05:15:00  CST,0.00  ( OK ),0.76  ( OK ),1.50  ( OK ),53.37  ( OK ),66.02  ( OK ),72.24  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10179.47  ( OK ),72.89  ( OK ),
Wed  Mar 19 05:30:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.10  ( OK ),67.94  ( OK ),72.35  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7036.94  ( OK ),74.03  ( OK ),
Wed  Mar 19 05:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.35  ( OK ),72.75  ( OK ),71.91  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5297.99  ( OK ),70.98  ( OK ),
Wed  Mar 19 06:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.83  ( OK ),74.15  ( OK ),71.85  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5112.89  ( OK ),69.35  ( OK ),
Wed  Mar 19 06:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.79  ( OK ),72.53  ( OK ),71.89  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4247.65  ( OK ),67.87  ( OK ),
Wed  Mar 19 06:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.94  ( OK ),73.83  ( OK ),71.74  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3958.07  ( OK ),66.88  ( OK ),
Wed  Mar 19 06:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.41  ( OK ),76.99  ( OK ),71.90  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3853.65  ( OK ),66.05  ( OK ),
Wed  Mar 19 07:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.60  ( OK ),72.24  ( OK ),72.04  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3551.03  ( OK ),64.59  ( OK ),
Wed  Mar 19 07:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.39  ( OK ),70.71  ( OK ),71.95  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5006.23  ( OK ),66.61  ( OK ),
Wed  Mar 19 07:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),71.18  ( OK ),71.74  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3978.03  ( OK ),65.98  ( OK ),
Wed  Mar 19 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),68.50  ( OK ),71.61  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4837.80  ( OK ),67.36  ( OK ),
Wed  Mar 19 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),69.36  ( OK ),71.61  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4772.65  ( OK ),67.49  ( OK ),
Wed  Mar 19 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.26  ( OK ),70.76  ( OK ),71.74  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4871.78  ( OK ),67.92  ( OK ),
Wed  Mar 19 08:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.93  ( OK ),70.46  ( OK ),71.67  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5048.71  ( OK ),68.65  ( OK ),
Wed  Mar 19 08:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.10  ( OK ),71.70  ( OK ),71.73  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5025.92  ( OK ),68.90  ( OK ),
Wed  Mar 19 09:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.07  ( OK ),71.90  ( OK ),71.59  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4894.45  ( OK ),68.80  ( OK ),
Wed  Mar 19 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.91  ( OK ),71.83  ( OK ),71.57  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4965.30  ( OK ),68.65  ( OK ),
Wed  Mar 19 09:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.83  ( OK ),69.60  ( OK ),71.51  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4852.08  ( OK ),68.51  ( OK ),
Wed  Mar 19 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),68.29  ( OK ),71.44  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4653.70  ( OK ),69.27  ( OK ),
Wed  Mar 19 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.07  ( OK ),68.33  ( OK ),71.41  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4716.69  ( OK ),69.51  ( OK ),
Wed  Mar 19 10:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.84  ( OK ),66.64  ( OK ),71.37  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5020.94  ( OK ),69.09  ( OK ),
Wed  Mar 19 10:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.97  ( OK ),67.04  ( OK ),71.32  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4952.40  ( OK ),68.64  ( OK ),
Wed  Mar 19 10:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.83  ( OK ),65.13  ( OK ),71.29  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4966.67  ( OK ),68.93  ( OK ),
Wed  Mar 19 11:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.89  ( OK ),64.24  ( OK ),71.38  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4848.82  ( OK ),69.10  ( OK ),
Wed  Mar 19 11:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.83  ( OK ),62.51  ( OK ),71.47  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5476.10  ( OK ),69.76  ( OK ),
Wed  Mar 19 11:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.51  ( OK ),63.84  ( OK ),71.53  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4373.41  ( OK ),68.74  ( OK ),
Wed  Mar 19 11:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.86  ( OK ),60.45  ( OK ),71.59  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6018.03  ( OK ),70.63  ( OK ),
Wed  Mar 19 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),60.56  ( OK ),71.51  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6200.14  ( OK ),71.53  ( OK ),
Wed  Mar 19 12:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.99  ( OK ),60.88  ( OK ),71.51  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5869.51  ( OK ),72.08  ( OK ),
Wed  Mar 19 12:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),61.40  ( OK ),71.43  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5597.47  ( OK ),71.71  ( OK ),
Wed  Mar 19 12:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.04  ( OK ),61.30  ( OK ),71.38  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5515.08  ( OK ),71.70  ( OK ),
Wed  Mar 19 13:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),62.62  ( OK ),71.44  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5718.35  ( OK ),72.28  ( OK ),
Wed  Mar 19 13:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.86  ( OK ),61.59  ( OK ),71.43  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5535.37  ( OK ),71.96  ( OK ),
Wed  Mar 19 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.75  ( OK ),60.49  ( OK ),71.39  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5393.12  ( OK ),71.64  ( OK ),
Wed  Mar 19 13:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),61.31  ( OK ),71.34  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5455.59  ( OK ),71.46  ( OK ),
Wed  Mar 19 14:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),62.57  ( OK ),71.28  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5135.60  ( OK ),71.04  ( OK ),
Wed  Mar 19 14:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.95  ( OK ),62.44  ( OK ),71.29  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5276.52  ( OK ),71.24  ( OK ),
Wed  Mar 19 14:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),62.51  ( OK ),71.25  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5347.03  ( OK ),70.85  ( OK ),
Wed  Mar 19 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),63.65  ( OK ),71.25  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5001.53  ( OK ),70.92  ( OK ),
Wed  Mar 19 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),63.45  ( OK ),71.29  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4874.35  ( OK ),70.99  ( OK ),
Wed  Mar 19 15:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.23  ( OK ),64.45  ( OK ),71.33  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4923.10  ( OK ),71.01  ( OK ),
Wed  Mar 19 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.83  ( OK ),63.76  ( OK ),71.31  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5345.04  ( OK ),71.57  ( OK ),
Wed  Mar 19 15:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.90  ( OK ),62.90  ( OK ),71.26  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5171.94  ( OK ),71.88  ( OK ),
Wed  Mar 19 16:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.56  ( OK ),60.59  ( OK ),71.42  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5659.52  ( OK ),72.50  ( OK ),
Wed  Mar 19 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),64.24  ( OK ),71.47  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5031.11  ( OK ),71.81  ( OK ),
Wed  Mar 19 16:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),64.07  ( OK ),71.49  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4931.65  ( OK ),71.17  ( OK ),
Wed  Mar 19 16:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),65.04  ( OK ),71.51  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4337.42  ( OK ),70.71  ( OK ),
Wed  Mar 19 17:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),67.06  ( OK ),71.51  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5808.28  ( OK ),71.61  ( OK ),
Wed  Mar 19 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.08  ( OK ),0.00  ( OK ),71.75  ( OK ),62.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.05  ( OK ),0.00  ( OK ),71.89  ( OK ),66.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.08  ( OK ),0.00  ( OK ),71.89  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),71.91  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.56  ( OK ),0.00  ( OK ),71.87  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.21  ( OK ),0.00  ( OK ),71.81  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.91  ( OK ),0.00  ( OK ),71.80  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),71.74  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.86  ( OK ),0.00  ( OK ),71.67  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.74  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),71.73  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.48  ( OK ),0.00  ( OK ),71.66  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.62  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.20  ( OK ),0.00  ( OK ),71.57  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.52  ( OK ),0.00  ( OK ),71.55  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),71.54  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),71.44  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),71.43  ( OK ),74.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),71.43  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),71.40  ( OK ),74.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),71.35  ( OK ),74.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),71.28  ( OK ),74.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),71.28  ( OK ),74.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.27  ( OK ),74.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),71.21  ( OK ),74.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),71.17  ( OK ),75.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 19 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),71.17  ( OK ),74.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),71.16  ( OK ),74.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.13  ( OK ),74.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),71.13  ( OK ),74.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),71.13  ( OK ),74.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),71.13  ( OK ),74.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.13  ( OK ),74.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),71.11  ( OK ),74.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.73  ( OK ),0.00  ( OK ),71.09  ( OK ),74.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),71.06  ( OK ),74.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.07  ( OK ),74.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),71.08  ( OK ),74.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),71.02  ( OK ),74.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),71.00  ( OK ),74.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),70.97  ( OK ),74.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.96  ( OK ),74.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),70.97  ( OK ),74.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),70.97  ( OK ),74.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),70.90  ( OK ),74.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),70.84  ( OK ),74.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),70.87  ( OK ),74.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),70.89  ( OK ),74.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 20 05:15:00  CST,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),53.45  ( OK ),57.96  ( OK ),72.15  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5184.09  ( OK ),61.58  ( OK ),
Thu  Mar 20 05:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.07  ( OK ),61.15  ( OK ),72.66  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4401.72  ( OK ),62.38  ( OK ),
Thu  Mar 20 05:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),63.65  ( OK ),72.76  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3423.30  ( OK ),62.31  ( OK ),
Thu  Mar 20 06:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.76  ( OK ),64.04  ( OK ),72.75  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3402.28  ( OK ),61.70  ( OK ),
Thu  Mar 20 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),55.38  ( OK ),73.33  ( OK ),72.65  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1812.47  ( OK ),61.09  ( OK ),
Thu  Mar 20 06:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.23  ( OK ),71.43  ( OK ),72.44  ( OK ),57.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2102.10  ( OK ),60.53  ( OK ),
Thu  Mar 20 06:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),72.12  ( OK ),72.34  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2216.20  ( OK ),60.27  ( OK ),
Thu  Mar 20 07:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.61  ( OK ),72.06  ( OK ),72.20  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1842.25  ( OK ),59.83  ( OK ),
Thu  Mar 20 07:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),52.73  ( OK ),64.74  ( OK ),72.08  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3030.69  ( OK ),60.76  ( OK ),
Thu  Mar 20 07:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),66.88  ( OK ),71.89  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2675.04  ( OK ),60.64  ( OK ),
Thu  Mar 20 07:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.22  ( OK ),61.28  ( OK ),71.74  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3297.44  ( OK ),61.75  ( OK ),
Thu  Mar 20 08:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.67  ( OK ),62.19  ( OK ),71.62  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3359.91  ( OK ),62.84  ( OK ),
Thu  Mar 20 08:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.96  ( OK ),61.29  ( OK ),71.64  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3671.36  ( OK ),63.58  ( OK ),
Thu  Mar 20 08:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.84  ( OK ),60.14  ( OK ),71.66  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4078.22  ( OK ),64.22  ( OK ),
Thu  Mar 20 08:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.99  ( OK ),60.83  ( OK ),71.66  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4150.85  ( OK ),64.75  ( OK ),
Thu  Mar 20 09:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.98  ( OK ),60.25  ( OK ),71.67  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4432.18  ( OK ),65.06  ( OK ),
Thu  Mar 20 09:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),64.28  ( OK ),71.73  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4108.98  ( OK ),65.36  ( OK ),
Thu  Mar 20 09:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.75  ( OK ),62.44  ( OK ),71.67  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5740.47  ( OK ),67.44  ( OK ),
Thu  Mar 20 09:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.33  ( OK ),61.33  ( OK ),71.64  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5040.08  ( OK ),66.40  ( OK ),
Thu  Mar 20 10:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.11  ( OK ),61.53  ( OK ),71.72  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4490.83  ( OK ),65.49  ( OK ),
Thu  Mar 20 10:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.84  ( OK ),62.50  ( OK ),71.71  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4889.28  ( OK ),66.24  ( OK ),
Thu  Mar 20 10:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.87  ( OK ),61.28  ( OK ),71.64  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6280.55  ( OK ),70.06  ( OK ),
Thu  Mar 20 10:45:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.06  ( OK ),61.02  ( OK ),71.53  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6032.38  ( OK ),71.56  ( OK ),
Thu  Mar 20 11:00:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.13  ( OK ),60.34  ( OK ),71.52  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7151.94  ( OK ),75.17  ( OK ),
Thu  Mar 20 11:15:00  CST,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.95  ( OK ),59.53  ( OK ),71.79  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7926.65  ( OK ),78.21  ( OK ),
Thu  Mar 20 11:30:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.77  ( OK ),60.14  ( OK ),71.86  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8193.17  ( OK ),81.61  ( OK ),
Thu  Mar 20 11:45:00  CST,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),53.94  ( OK ),60.61  ( OK ),71.87  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8879.75  ( OK ),84.82  ( OK ),
Thu  Mar 20 12:00:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.34  ( OK ),62.99  ( OK ),71.74  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9483.42  ( OK ),87.85  ( OK ),
Thu  Mar 20 12:15:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.06  ( OK ),62.40  ( OK ),71.73  ( OK ),58.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10349.72  ( OK ),89.15  ( OK ),
Thu  Mar 20 12:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.03  ( OK ),60.35  ( OK ),71.60  ( OK ),58.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10782.59  ( OK ),91.07  ( OK ),
Thu  Mar 20 12:45:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.32  ( OK ),63.11  ( OK ),71.56  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11501.71  ( OK ),93.75  ( OK ),
Thu  Mar 20 13:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.87  ( OK ),59.95  ( OK ),71.46  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11804.08  ( OK ),95.19  ( OK ),
Thu  Mar 20 13:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.27  ( OK ),61.29  ( OK ),71.51  ( OK ),58.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12162.53  ( OK ),96.17  ( OK ),
