TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Mar 23 01:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.93  ( OK ),0.00  ( Interpolated ),71.52  ( OK ),73.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 01:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.93  ( OK ),0.00  ( Interpolated ),71.52  ( OK ),73.57  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 02:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),71.26  ( OK ),75.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 02:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.26  ( OK ),75.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 02:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),71.25  ( OK ),75.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 02:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.12  ( OK ),0.00  ( Interpolated ),71.25  ( OK ),75.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 03:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.12  ( OK ),0.00  ( Interpolated ),71.25  ( OK ),75.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 03:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.12  ( OK ),0.00  ( Interpolated ),71.25  ( OK ),75.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 03:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.12  ( OK ),0.00  ( Interpolated ),71.25  ( OK ),75.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 03:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.13  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 04:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.13  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 04:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.13  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 04:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.12  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.13  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.13  ( OK ),76.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 05:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.32  ( OK ),0.00  ( Interpolated ),71.13  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 05:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.32  ( OK ),0.00  ( Interpolated ),71.13  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 05:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.32  ( OK ),0.00  ( Interpolated ),71.13  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 06:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.32  ( OK ),0.00  ( Interpolated ),71.13  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 06:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),71.60  ( OK ),76.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 06:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.62  ( OK ),0.00  ( Interpolated ),71.60  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 06:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.62  ( OK ),0.00  ( Interpolated ),71.60  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 07:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),71.10  ( OK ),75.74  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 07:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.66  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 07:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.66  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 07:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),71.11  ( OK ),75.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 08:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 08:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 08:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 08:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 09:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),71.13  ( OK ),74.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 09:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.76  ( OK ),0.00  ( Interpolated ),71.13  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 09:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.82  ( OK ),0.00  ( OK ),71.11  ( OK ),73.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 09:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.82  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 10:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.82  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 10:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.82  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 10:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.82  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 10:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.82  ( OK ),0.00  ( Interpolated ),71.11  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 11:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),71.40  ( OK ),72.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 11:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.40  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 11:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.70  ( OK ),0.00  ( Interpolated ),71.40  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 11:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),71.10  ( OK ),72.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 12:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.55  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 12:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.55  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 12:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),70.98  ( OK ),71.96  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 12:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.39  ( OK ),0.00  ( Interpolated ),70.98  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 13:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.39  ( OK ),0.00  ( Interpolated ),70.98  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 13:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.39  ( OK ),0.00  ( Interpolated ),70.98  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 13:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.39  ( OK ),0.00  ( Interpolated ),70.98  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 13:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),70.98  ( OK ),71.82  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 14:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.23  ( OK ),0.00  ( Interpolated ),70.98  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 14:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.10  ( OK ),0.00  ( OK ),70.97  ( OK ),71.67  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 14:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),70.97  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 14:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),70.97  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 15:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),70.97  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 15:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),70.97  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 15:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),70.97  ( OK ),71.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 15:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.93  ( OK ),0.00  ( Interpolated ),70.97  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 16:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),70.94  ( OK ),71.37  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 16:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 16:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 16:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 17:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 17:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 17:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.92  ( OK ),0.00  ( Interpolated ),70.94  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 17:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),70.91  ( OK ),71.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 18:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.69  ( OK ),0.00  ( Interpolated ),70.91  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 18:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),70.89  ( OK ),71.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 18:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.62  ( OK ),0.00  ( Interpolated ),70.89  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 18:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.62  ( OK ),0.00  ( Interpolated ),70.89  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 19:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),70.83  ( OK ),70.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 19:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.55  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 19:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.55  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 19:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.83  ( OK ),70.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 20:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.47  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 20:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),70.82  ( OK ),70.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 20:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.39  ( OK ),0.00  ( Interpolated ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 20:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.39  ( OK ),0.00  ( Interpolated ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 21:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),70.80  ( OK ),71.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 21:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.32  ( OK ),0.00  ( Interpolated ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 21:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.32  ( OK ),0.00  ( Interpolated ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 21:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),70.85  ( OK ),72.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 22:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.33  ( OK ),0.00  ( Interpolated ),70.85  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 22:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),70.88  ( OK ),73.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 22:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 22:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 23:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 23:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 23:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 23 23:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.43  ( OK ),0.00  ( Interpolated ),70.88  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 00:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),70.84  ( OK ),74.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 00:15:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.78  ( OK ),0.00  ( Interpolated ),70.84  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 00:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),70.83  ( OK ),74.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 00:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.93  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 01:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),70.93  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 01:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.10  ( OK ),0.00  ( OK ),70.83  ( OK ),74.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 01:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.10  ( OK ),0.00  ( Interpolated ),70.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 01:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),70.82  ( OK ),74.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 02:00:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.24  ( OK ),0.00  ( Interpolated ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 02:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),70.82  ( OK ),74.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 02:30:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.30  ( OK ),0.00  ( Interpolated ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 02:45:00  CST,0.00  ( Interpolated ),0.40  ( OK ),0.00  ( Interpolated ),71.30  ( OK ),0.00  ( Interpolated ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 03:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 03:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),70.82  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 03:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),70.80  ( OK ),74.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 03:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 04:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),70.80  ( OK ),74.46  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 04:15:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 04:30:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 04:45:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 05:00:00  CST,0.00  ( OK ),0.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),70.80  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 05:15:00  CST,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),52.65  ( OK ),40.95  ( OK ),72.50  ( OK ),55.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8370.59  ( OK ),64.36  ( OK ),
Mon  Mar 24 05:30:00  CST,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),52.65  ( OK ),40.95  ( OK ),72.50  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8370.59  ( OK ),64.36  ( OK ),
Mon  Mar 24 05:45:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),56.57  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 06:00:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 06:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 06:30:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 06:45:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 07:00:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),41.65  ( OK ),72.46  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8150.24  ( OK ),70.75  ( OK ),
Mon  Mar 24 07:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.48  ( OK ),52.72  ( OK ),72.40  ( OK ),57.26  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5934.44  ( OK ),63.90  ( OK ),
Mon  Mar 24 07:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.48  ( OK ),52.72  ( OK ),72.40  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5934.44  ( OK ),63.90  ( OK ),
Mon  Mar 24 07:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.48  ( OK ),52.72  ( OK ),72.40  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5934.44  ( OK ),63.90  ( OK ),
Mon  Mar 24 08:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.37  ( OK ),50.20  ( OK ),71.83  ( OK ),56.47  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4770.71  ( OK ),60.79  ( OK ),
Mon  Mar 24 08:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.37  ( OK ),50.20  ( OK ),71.83  ( OK ),0.00  ( Interpolated ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4770.71  ( OK ),60.79  ( OK ),
Mon  Mar 24 08:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.86  ( OK ),45.82  ( OK ),71.74  ( OK ),56.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6768.17  ( OK ),64.96  ( OK ),
Mon  Mar 24 08:45:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.87  ( OK ),46.29  ( OK ),71.75  ( OK ),57.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7502.98  ( OK ),67.17  ( OK ),
Mon  Mar 24 09:00:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.87  ( OK ),46.29  ( OK ),71.75  ( OK ),56.70  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7502.98  ( OK ),67.17  ( OK ),
Mon  Mar 24 09:15:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.96  ( OK ),44.43  ( OK ),71.73  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8418.99  ( OK ),72.45  ( OK ),
Mon  Mar 24 09:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.32  ( OK ),45.96  ( OK ),71.72  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8776.66  ( OK ),73.56  ( OK ),
Mon  Mar 24 09:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),44.95  ( OK ),71.65  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9221.20  ( OK ),75.02  ( OK ),
Mon  Mar 24 10:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.89  ( OK ),44.86  ( OK ),71.58  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9213.98  ( OK ),76.59  ( OK ),
Mon  Mar 24 10:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.65  ( OK ),42.22  ( OK ),71.44  ( OK ),56.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9672.28  ( OK ),77.86  ( OK ),
Mon  Mar 24 10:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.32  ( OK ),46.24  ( OK ),71.44  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8604.09  ( OK ),79.57  ( OK ),
Mon  Mar 24 10:45:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.09  ( OK ),47.28  ( OK ),71.44  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9042.22  ( OK ),81.15  ( OK ),
Mon  Mar 24 11:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.92  ( OK ),46.67  ( OK ),71.43  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9044.14  ( OK ),81.69  ( OK ),
Mon  Mar 24 11:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.22  ( OK ),46.76  ( OK ),71.34  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8971.37  ( OK ),81.58  ( OK ),
Mon  Mar 24 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),45.05  ( OK ),71.32  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9129.67  ( OK ),81.85  ( OK ),
Mon  Mar 24 11:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.81  ( OK ),45.36  ( OK ),71.25  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9322.89  ( OK ),83.63  ( OK ),
Mon  Mar 24 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.89  ( OK ),47.62  ( OK ),71.18  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9385.41  ( OK ),83.19  ( OK ),
Mon  Mar 24 12:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),46.60  ( OK ),71.12  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9340.46  ( OK ),82.82  ( OK ),
Mon  Mar 24 12:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),46.58  ( OK ),71.12  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9201.56  ( OK ),83.64  ( OK ),
Mon  Mar 24 12:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.85  ( OK ),46.58  ( OK ),71.07  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9570.10  ( OK ),84.28  ( OK ),
Mon  Mar 24 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),45.94  ( OK ),70.97  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9474.32  ( OK ),83.47  ( OK ),
Mon  Mar 24 13:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),47.21  ( OK ),71.01  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9602.88  ( OK ),83.52  ( OK ),
Mon  Mar 24 13:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.77  ( OK ),46.91  ( OK ),71.02  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9219.49  ( OK ),84.54  ( OK ),
Mon  Mar 24 13:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.89  ( OK ),49.01  ( OK ),70.98  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9018.22  ( OK ),84.17  ( OK ),
Mon  Mar 24 14:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.44  ( OK ),50.42  ( OK ),70.89  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8923.77  ( OK ),83.76  ( OK ),
Mon  Mar 24 14:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.33  ( OK ),52.47  ( OK ),70.92  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8626.93  ( OK ),83.75  ( OK ),
Mon  Mar 24 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.04  ( OK ),52.00  ( OK ),70.90  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8438.46  ( OK ),82.79  ( OK ),
Mon  Mar 24 14:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),49.38  ( OK ),70.96  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8556.88  ( OK ),82.67  ( OK ),
Mon  Mar 24 15:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.30  ( OK ),51.99  ( OK ),70.97  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8658.97  ( OK ),83.60  ( OK ),
Mon  Mar 24 15:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.10  ( OK ),53.06  ( OK ),71.05  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8377.95  ( OK ),83.88  ( OK ),
Mon  Mar 24 15:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),53.24  ( OK ),71.04  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8378.62  ( OK ),83.12  ( OK ),
Mon  Mar 24 15:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.75  ( OK ),51.10  ( OK ),70.99  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7801.01  ( OK ),82.35  ( OK ),
Mon  Mar 24 16:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.03  ( OK ),54.59  ( OK ),70.97  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6943.48  ( OK ),79.92  ( OK ),
Mon  Mar 24 16:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),53.95  ( OK ),70.93  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7048.95  ( OK ),78.60  ( OK ),
Mon  Mar 24 16:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.84  ( OK ),53.61  ( OK ),70.90  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6987.86  ( OK ),76.90  ( OK ),
Mon  Mar 24 16:45:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.17  ( OK ),56.33  ( OK ),71.16  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5970.91  ( OK ),74.17  ( OK ),
Mon  Mar 24 17:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.96  ( OK ),55.92  ( OK ),71.14  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5338.66  ( OK ),71.43  ( OK ),
Mon  Mar 24 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.76  ( OK ),0.00  ( OK ),71.43  ( OK ),61.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.72  ( OK ),0.00  ( OK ),71.45  ( OK ),65.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.73  ( OK ),0.00  ( OK ),71.56  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.49  ( OK ),0.00  ( OK ),71.59  ( OK ),68.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),71.58  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),71.55  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.42  ( OK ),0.00  ( OK ),71.53  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.03  ( OK ),0.00  ( OK ),71.51  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),71.49  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),71.49  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),71.48  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.49  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),71.45  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),71.43  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),0.00  ( OK ),71.43  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.24  ( OK ),0.00  ( OK ),71.41  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),71.28  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),71.27  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),71.27  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.67  ( OK ),0.00  ( OK ),71.28  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),71.27  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),71.27  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.24  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),71.19  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),71.16  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),71.13  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 24 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),71.12  ( OK ),73.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),71.12  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.09  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),71.07  ( OK ),73.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.05  ( OK ),73.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.02  ( OK ),73.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),71.01  ( OK ),74.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.00  ( OK ),74.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),70.98  ( OK ),74.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),70.98  ( OK ),74.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),70.97  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),70.97  ( OK ),73.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),70.96  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),70.96  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),70.94  ( OK ),73.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),70.92  ( OK ),73.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),70.93  ( OK ),73.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),70.93  ( OK ),73.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),70.98  ( OK ),73.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.37  ( OK ),0.00  ( OK ),71.02  ( OK ),73.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),70.97  ( OK ),73.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),70.95  ( OK ),73.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 05:15:00  CST,0.00  ( OK ),1.14  ( OK ),1.50  ( OK ),53.16  ( OK ),46.67  ( OK ),72.39  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8311.50  ( OK ),63.01  ( OK ),
Tue  Mar 25 05:30:00  CST,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),54.33  ( OK ),48.78  ( OK ),72.35  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7339.18  ( OK ),66.60  ( OK ),
Tue  Mar 25 05:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.98  ( OK ),55.32  ( OK ),72.12  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3878.18  ( OK ),62.93  ( OK ),
Tue  Mar 25 06:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.24  ( OK ),62.71  ( OK ),71.90  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3428.81  ( OK ),61.97  ( OK ),
Tue  Mar 25 06:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.23  ( OK ),63.45  ( OK ),71.72  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2890.62  ( OK ),60.74  ( OK ),
Tue  Mar 25 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.75  ( OK ),60.31  ( OK ),71.57  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3065.88  ( OK ),60.68  ( OK ),
Tue  Mar 25 06:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.44  ( OK ),66.86  ( OK ),71.64  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2333.01  ( OK ),59.65  ( OK ),
Tue  Mar 25 07:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.11  ( OK ),67.31  ( OK ),71.71  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1773.50  ( OK ),58.90  ( OK ),
Tue  Mar 25 07:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.50  ( OK ),61.96  ( OK ),71.94  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3373.11  ( OK ),59.54  ( OK ),
Tue  Mar 25 07:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),60.85  ( OK ),72.03  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3109.46  ( OK ),58.74  ( OK ),
Tue  Mar 25 07:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.61  ( OK ),54.75  ( OK ),72.16  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4142.93  ( OK ),58.53  ( OK ),
Tue  Mar 25 08:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.56  ( OK ),50.30  ( OK ),72.39  ( OK ),56.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4994.94  ( OK ),60.32  ( OK ),
Tue  Mar 25 08:15:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.75  ( OK ),48.56  ( OK ),72.53  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6095.68  ( OK ),62.72  ( OK ),
Tue  Mar 25 08:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.84  ( OK ),48.39  ( OK ),72.25  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6476.92  ( OK ),63.84  ( OK ),
Tue  Mar 25 08:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.13  ( OK ),47.31  ( OK ),72.13  ( OK ),56.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6907.15  ( OK ),65.78  ( OK ),
Tue  Mar 25 09:00:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.00  ( OK ),45.58  ( OK ),72.19  ( OK ),56.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7393.29  ( OK ),67.81  ( OK ),
Tue  Mar 25 09:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.86  ( OK ),46.01  ( OK ),72.19  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7373.36  ( OK ),69.31  ( OK ),
Tue  Mar 25 09:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.05  ( OK ),46.08  ( OK ),72.17  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7597.26  ( OK ),69.85  ( OK ),
Tue  Mar 25 09:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.05  ( OK ),44.12  ( OK ),72.06  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7619.34  ( OK ),71.67  ( OK ),
Tue  Mar 25 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.09  ( OK ),44.31  ( OK ),72.04  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7773.27  ( OK ),72.71  ( OK ),
Tue  Mar 25 10:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),44.36  ( OK ),72.08  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7527.18  ( OK ),74.31  ( OK ),
Tue  Mar 25 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),44.10  ( OK ),72.27  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7754.11  ( OK ),73.42  ( OK ),
Tue  Mar 25 10:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),44.78  ( OK ),72.27  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7245.32  ( OK ),73.51  ( OK ),
Tue  Mar 25 11:00:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.84  ( OK ),46.15  ( OK ),72.11  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7581.55  ( OK ),74.86  ( OK ),
Tue  Mar 25 11:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),47.23  ( OK ),72.11  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7114.26  ( OK ),74.71  ( OK ),
Tue  Mar 25 11:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.15  ( OK ),48.22  ( OK ),72.15  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6186.67  ( OK ),73.30  ( OK ),
Tue  Mar 25 11:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),48.03  ( OK ),71.86  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6811.36  ( OK ),73.99  ( OK ),
Tue  Mar 25 12:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),49.99  ( OK ),71.83  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6538.96  ( OK ),73.92  ( OK ),
