TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Mar 25 12:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),48.22  ( OK ),71.77  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6330.12  ( OK ),73.37  ( OK ),
Tue  Mar 25 12:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.12  ( OK ),49.38  ( OK ),72.05  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6146.18  ( OK ),72.42  ( OK ),
Tue  Mar 25 12:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.75  ( OK ),48.59  ( OK ),71.91  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6101.40  ( OK ),72.21  ( OK ),
Tue  Mar 25 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),47.53  ( OK ),71.89  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6315.42  ( OK ),71.94  ( OK ),
Tue  Mar 25 13:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),48.77  ( OK ),71.85  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6333.22  ( OK ),72.57  ( OK ),
Tue  Mar 25 13:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.09  ( OK ),49.02  ( OK ),71.82  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6248.12  ( OK ),72.23  ( OK ),
Tue  Mar 25 13:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.30  ( OK ),49.95  ( OK ),71.62  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5740.27  ( OK ),71.68  ( OK ),
Tue  Mar 25 14:00:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.91  ( OK ),49.22  ( OK ),71.56  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5761.51  ( OK ),71.43  ( OK ),
Tue  Mar 25 14:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.30  ( OK ),53.01  ( OK ),71.55  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5277.18  ( OK ),69.20  ( OK ),
Tue  Mar 25 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.03  ( OK ),51.28  ( OK ),71.54  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5655.88  ( OK ),70.52  ( OK ),
Tue  Mar 25 14:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),51.36  ( OK ),71.53  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5617.75  ( OK ),71.44  ( OK ),
Tue  Mar 25 15:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.94  ( OK ),51.45  ( OK ),71.47  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5855.88  ( OK ),72.35  ( OK ),
Tue  Mar 25 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),52.56  ( OK ),71.46  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5499.60  ( OK ),71.53  ( OK ),
Tue  Mar 25 15:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.15  ( OK ),54.40  ( OK ),71.50  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5292.48  ( OK ),70.52  ( OK ),
Tue  Mar 25 15:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.85  ( OK ),51.81  ( OK ),71.54  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5433.56  ( OK ),69.44  ( OK ),
Tue  Mar 25 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.85  ( OK ),52.45  ( OK ),71.49  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5128.03  ( OK ),68.65  ( OK ),
Tue  Mar 25 16:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),53.65  ( OK ),71.52  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5423.05  ( OK ),67.97  ( OK ),
Tue  Mar 25 16:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.93  ( OK ),52.21  ( OK ),71.51  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5154.36  ( OK ),66.96  ( OK ),
Tue  Mar 25 16:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.93  ( OK ),51.82  ( OK ),71.61  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5137.42  ( OK ),66.68  ( OK ),
Tue  Mar 25 17:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.51  ( OK ),53.42  ( OK ),71.64  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4915.42  ( OK ),66.36  ( OK ),
Tue  Mar 25 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),70.70  ( OK ),60.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.45  ( OK ),0.00  ( OK ),71.09  ( OK ),64.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),0.00  ( OK ),66.69  ( OK ),65.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.78  ( OK ),0.00  ( OK ),69.04  ( OK ),66.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.39  ( OK ),0.00  ( OK ),69.05  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.89  ( OK ),0.00  ( OK ),66.43  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),70.03  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.43  ( OK ),0.00  ( OK ),66.75  ( OK ),68.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.68  ( OK ),0.00  ( OK ),65.54  ( OK ),67.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),59.17  ( OK ),64.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.63  ( OK ),0.00  ( OK ),58.45  ( OK ),64.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),55.39  ( OK ),64.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.37  ( OK ),0.00  ( OK ),55.41  ( OK ),64.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.88  ( OK ),0.00  ( OK ),53.31  ( OK ),63.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.19  ( OK ),0.00  ( OK ),68.03  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.08  ( OK ),0.00  ( OK ),69.90  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.73  ( OK ),0.00  ( OK ),70.58  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.47  ( OK ),0.00  ( OK ),70.88  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),71.03  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.11  ( OK ),0.00  ( OK ),71.13  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.73  ( OK ),0.00  ( OK ),71.13  ( OK ),73.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),71.13  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.87  ( OK ),0.00  ( OK ),71.13  ( OK ),73.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),71.11  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),71.09  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),71.05  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Mar 25 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.63  ( OK ),0.00  ( OK ),71.02  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),70.99  ( OK ),73.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),70.97  ( OK ),73.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.97  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.96  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.94  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),70.93  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),70.90  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),70.88  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),70.87  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),70.85  ( OK ),73.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),70.85  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),70.84  ( OK ),73.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),70.83  ( OK ),73.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),70.83  ( OK ),74.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),70.83  ( OK ),74.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),70.82  ( OK ),74.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),70.82  ( OK ),74.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),70.81  ( OK ),74.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),70.81  ( OK ),74.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),70.80  ( OK ),74.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),70.79  ( OK ),74.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 05:15:00  CST,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),52.99  ( OK ),39.72  ( OK ),72.73  ( OK ),55.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8339.52  ( OK ),64.35  ( OK ),
Wed  Mar 26 05:30:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),53.88  ( OK ),40.45  ( OK ),73.15  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8518.00  ( OK ),68.24  ( OK ),
Wed  Mar 26 05:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.24  ( OK ),47.40  ( OK ),73.04  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6163.83  ( OK ),67.29  ( OK ),
Wed  Mar 26 06:00:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.81  ( OK ),53.22  ( OK ),72.92  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4464.50  ( OK ),63.56  ( OK ),
Wed  Mar 26 06:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),55.48  ( OK ),67.91  ( OK ),72.80  ( OK ),58.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1879.45  ( OK ),61.72  ( OK ),
Wed  Mar 26 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.06  ( OK ),53.01  ( OK ),72.65  ( OK ),56.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4426.85  ( OK ),61.51  ( OK ),
Wed  Mar 26 06:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.16  ( OK ),54.40  ( OK ),72.38  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4086.04  ( OK ),60.76  ( OK ),
Wed  Mar 26 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.48  ( OK ),60.65  ( OK ),72.09  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2895.84  ( OK ),59.92  ( OK ),
Wed  Mar 26 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.75  ( OK ),57.28  ( OK ),72.05  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3062.58  ( OK ),59.65  ( OK ),
Wed  Mar 26 07:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.85  ( OK ),55.38  ( OK ),71.96  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4177.42  ( OK ),59.61  ( OK ),
Wed  Mar 26 07:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.75  ( OK ),50.72  ( OK ),71.91  ( OK ),56.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5158.09  ( OK ),61.19  ( OK ),
Wed  Mar 26 08:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.95  ( OK ),49.56  ( OK ),71.89  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5990.87  ( OK ),63.81  ( OK ),
Wed  Mar 26 08:15:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.69  ( OK ),46.77  ( OK ),71.88  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7161.60  ( OK ),66.36  ( OK ),
Wed  Mar 26 08:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.19  ( OK ),46.55  ( OK ),71.77  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7701.40  ( OK ),69.17  ( OK ),
Wed  Mar 26 08:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.97  ( OK ),45.54  ( OK ),71.74  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8017.56  ( OK ),72.24  ( OK ),
Wed  Mar 26 09:00:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.13  ( OK ),46.72  ( OK ),71.66  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8512.38  ( OK ),73.55  ( OK ),
Wed  Mar 26 09:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.29  ( OK ),47.49  ( OK ),71.51  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8673.10  ( OK ),75.07  ( OK ),
Wed  Mar 26 09:30:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.63  ( OK ),43.25  ( OK ),71.44  ( OK ),56.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8791.31  ( OK ),76.51  ( OK ),
Wed  Mar 26 09:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.08  ( OK ),45.26  ( OK ),71.27  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9087.73  ( OK ),76.69  ( OK ),
Wed  Mar 26 10:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.32  ( OK ),47.74  ( OK ),71.20  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9787.27  ( OK ),78.92  ( OK ),
Wed  Mar 26 10:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),46.20  ( OK ),71.27  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8994.96  ( OK ),79.67  ( OK ),
Wed  Mar 26 10:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),48.57  ( OK ),71.20  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9136.80  ( OK ),81.13  ( OK ),
Wed  Mar 26 10:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.70  ( OK ),46.72  ( OK ),71.13  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8939.01  ( OK ),81.90  ( OK ),
Wed  Mar 26 11:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.24  ( OK ),49.24  ( OK ),71.09  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8695.01  ( OK ),80.72  ( OK ),
Wed  Mar 26 11:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.08  ( OK ),49.81  ( OK ),71.01  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8711.55  ( OK ),81.06  ( OK ),
Wed  Mar 26 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),50.54  ( OK ),70.97  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8208.89  ( OK ),80.39  ( OK ),
Wed  Mar 26 11:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),50.51  ( OK ),70.93  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8441.06  ( OK ),80.11  ( OK ),
Wed  Mar 26 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.46  ( OK ),52.53  ( OK ),70.89  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8272.49  ( OK ),79.67  ( OK ),
Wed  Mar 26 12:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.75  ( OK ),50.38  ( OK ),70.89  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8101.99  ( OK ),79.33  ( OK ),
Wed  Mar 26 12:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.12  ( OK ),52.36  ( OK ),70.88  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7837.93  ( OK ),78.62  ( OK ),
Wed  Mar 26 12:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.22  ( OK ),53.77  ( OK ),70.85  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7725.17  ( OK ),78.82  ( OK ),
Wed  Mar 26 13:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),53.88  ( OK ),70.83  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7517.46  ( OK ),78.69  ( OK ),
Wed  Mar 26 13:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.16  ( OK ),53.92  ( OK ),70.83  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8774.07  ( OK ),80.03  ( OK ),
Wed  Mar 26 13:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),55.09  ( OK ),70.83  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7269.56  ( OK ),77.05  ( OK ),
Wed  Mar 26 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.65  ( OK ),53.32  ( OK ),70.83  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7268.36  ( OK ),76.98  ( OK ),
Wed  Mar 26 14:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.94  ( OK ),56.09  ( OK ),70.89  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7285.08  ( OK ),77.21  ( OK ),
Wed  Mar 26 14:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.79  ( OK ),55.74  ( OK ),70.84  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6848.39  ( OK ),76.84  ( OK ),
Wed  Mar 26 14:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.75  ( OK ),55.58  ( OK ),70.85  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7641.31  ( OK ),77.92  ( OK ),
Wed  Mar 26 14:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.11  ( OK ),56.99  ( OK ),70.87  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7200.35  ( OK ),77.56  ( OK ),
Wed  Mar 26 15:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.99  ( OK ),57.16  ( OK ),70.88  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7185.38  ( OK ),78.58  ( OK ),
Wed  Mar 26 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),56.06  ( OK ),70.90  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6942.81  ( OK ),77.58  ( OK ),
Wed  Mar 26 15:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),58.64  ( OK ),70.92  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6636.60  ( OK ),77.35  ( OK ),
Wed  Mar 26 15:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),59.34  ( OK ),70.99  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6768.34  ( OK ),77.71  ( OK ),
Wed  Mar 26 16:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.03  ( OK ),58.09  ( OK ),70.98  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6743.25  ( OK ),78.35  ( OK ),
Wed  Mar 26 16:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.32  ( OK ),59.22  ( OK ),71.02  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6469.32  ( OK ),77.16  ( OK ),
Wed  Mar 26 16:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.16  ( OK ),60.24  ( OK ),71.19  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5887.89  ( OK ),75.64  ( OK ),
Wed  Mar 26 16:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.94  ( OK ),62.14  ( OK ),71.31  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5246.35  ( OK ),73.53  ( OK ),
Wed  Mar 26 17:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.27  ( OK ),63.45  ( OK ),71.31  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4288.50  ( OK ),70.59  ( OK ),
Wed  Mar 26 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.03  ( OK ),0.00  ( OK ),71.72  ( OK ),62.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.16  ( OK ),0.00  ( OK ),71.86  ( OK ),65.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.12  ( OK ),0.00  ( OK ),71.96  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),71.97  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),72.01  ( OK ),69.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),71.90  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),71.87  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),71.84  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),71.74  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.75  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.88  ( OK ),0.00  ( OK ),71.74  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.17  ( OK ),0.00  ( OK ),71.73  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),0.00  ( OK ),71.65  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.46  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),0.00  ( OK ),71.59  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),71.57  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),71.44  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),71.39  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.06  ( OK ),0.00  ( OK ),71.36  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),71.33  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),71.31  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),71.28  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),71.26  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.22  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),71.22  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.27  ( OK ),0.00  ( OK ),71.19  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Mar 26 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.50  ( OK ),0.00  ( OK ),71.16  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),71.13  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),71.14  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),71.13  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),71.13  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),71.13  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),71.12  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),71.13  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),71.13  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),71.12  ( OK ),72.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.13  ( OK ),72.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.13  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),71.12  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.10  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.10  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.07  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),71.05  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.05  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),71.01  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.02  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),71.01  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.97  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 05:15:00  CST,0.00  ( OK ),1.08  ( OK ),1.50  ( OK ),53.38  ( OK ),58.97  ( OK ),71.97  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6957.51  ( OK ),64.15  ( OK ),
Thu  Mar 27 05:30:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.21  ( OK ),61.19  ( OK ),72.18  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5884.41  ( OK ),66.04  ( OK ),
Thu  Mar 27 05:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.53  ( OK ),66.06  ( OK ),72.22  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3571.98  ( OK ),63.45  ( OK ),
Thu  Mar 27 06:00:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),55.01  ( OK ),70.78  ( OK ),72.27  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2240.72  ( OK ),61.96  ( OK ),
Thu  Mar 27 06:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),55.46  ( OK ),78.09  ( OK ),72.05  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1311.47  ( OK ),61.45  ( OK ),
Thu  Mar 27 06:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.04  ( OK ),70.10  ( OK ),71.80  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2335.32  ( OK ),61.19  ( OK ),
Thu  Mar 27 06:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.45  ( OK ),69.15  ( OK ),71.74  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1386.32  ( OK ),60.05  ( OK ),
Thu  Mar 27 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),52.99  ( OK ),68.36  ( OK ),71.74  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3193.07  ( OK ),60.28  ( OK ),
Thu  Mar 27 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.70  ( OK ),71.83  ( OK ),71.73  ( OK ),56.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1605.50  ( OK ),59.40  ( OK ),
Thu  Mar 27 07:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),72.04  ( OK ),71.73  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2304.43  ( OK ),59.56  ( OK ),
Thu  Mar 27 07:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.46  ( OK ),68.31  ( OK ),71.81  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2658.90  ( OK ),59.86  ( OK ),
Thu  Mar 27 08:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.40  ( OK ),65.72  ( OK ),71.80  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3287.57  ( OK ),60.29  ( OK ),
Thu  Mar 27 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.51  ( OK ),68.12  ( OK ),71.84  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3096.26  ( OK ),61.27  ( OK ),
Thu  Mar 27 08:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.00  ( OK ),66.99  ( OK ),71.90  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3698.01  ( OK ),61.22  ( OK ),
Thu  Mar 27 08:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),64.83  ( OK ),71.89  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3318.93  ( OK ),61.90  ( OK ),
Thu  Mar 27 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.31  ( OK ),67.42  ( OK ),71.88  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3246.81  ( OK ),61.56  ( OK ),
Thu  Mar 27 09:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),67.56  ( OK ),71.83  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3404.80  ( OK ),62.03  ( OK ),
Thu  Mar 27 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),66.82  ( OK ),71.79  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3313.37  ( OK ),62.33  ( OK ),
Thu  Mar 27 09:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.78  ( OK ),66.35  ( OK ),71.65  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3662.76  ( OK ),62.92  ( OK ),
Thu  Mar 27 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.84  ( OK ),65.50  ( OK ),71.62  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3673.89  ( OK ),63.84  ( OK ),
Thu  Mar 27 10:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.19  ( OK ),66.21  ( OK ),71.74  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3787.45  ( OK ),64.53  ( OK ),
Thu  Mar 27 10:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.26  ( OK ),68.83  ( OK ),71.76  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3684.49  ( OK ),64.26  ( OK ),
Thu  Mar 27 10:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.95  ( OK ),67.56  ( OK ),71.74  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3436.18  ( OK ),64.03  ( OK ),
Thu  Mar 27 11:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.33  ( OK ),68.89  ( OK ),71.74  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3002.49  ( OK ),63.48  ( OK ),
Thu  Mar 27 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.37  ( OK ),65.13  ( OK ),71.71  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3479.95  ( OK ),63.50  ( OK ),
Thu  Mar 27 11:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.25  ( OK ),68.96  ( OK ),71.56  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2998.95  ( OK ),62.97  ( OK ),
Thu  Mar 27 11:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),72.78  ( OK ),71.42  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2320.21  ( OK ),63.22  ( OK ),
Thu  Mar 27 12:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),73.99  ( OK ),71.59  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2349.92  ( OK ),62.67  ( OK ),
Thu  Mar 27 12:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),73.82  ( OK ),71.74  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2525.02  ( OK ),62.37  ( OK ),
Thu  Mar 27 12:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.12  ( OK ),75.82  ( OK ),71.75  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2541.57  ( OK ),61.86  ( OK ),
Thu  Mar 27 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),75.07  ( OK ),71.78  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2649.17  ( OK ),62.23  ( OK ),
Thu  Mar 27 13:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),76.95  ( OK ),71.80  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2548.65  ( OK ),62.11  ( OK ),
Thu  Mar 27 13:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),74.76  ( OK ),71.81  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2739.56  ( OK ),62.08  ( OK ),
Thu  Mar 27 13:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.56  ( OK ),70.37  ( OK ),71.77  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2927.08  ( OK ),61.36  ( OK ),
Thu  Mar 27 13:45:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.12  ( OK ),72.19  ( OK ),71.75  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2781.67  ( OK ),61.79  ( OK ),
Thu  Mar 27 14:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.25  ( OK ),74.49  ( OK ),71.76  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3303.49  ( OK ),61.91  ( OK ),
Thu  Mar 27 14:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),75.45  ( OK ),71.75  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2942.21  ( OK ),62.04  ( OK ),
Thu  Mar 27 14:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),75.66  ( OK ),71.75  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2946.22  ( OK ),62.12  ( OK ),
Thu  Mar 27 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.88  ( OK ),76.28  ( OK ),71.74  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2865.35  ( OK ),62.06  ( OK ),
Thu  Mar 27 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),76.25  ( OK ),71.74  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2911.06  ( OK ),63.06  ( OK ),
Thu  Mar 27 15:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),76.88  ( OK ),71.74  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2672.72  ( OK ),62.03  ( OK ),
Thu  Mar 27 15:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),76.99  ( OK ),71.69  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2906.71  ( OK ),62.89  ( OK ),
Thu  Mar 27 15:45:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.11  ( OK ),77.53  ( OK ),71.67  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3033.95  ( OK ),62.36  ( OK ),
Thu  Mar 27 16:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),79.64  ( OK ),71.73  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2976.90  ( OK ),62.88  ( OK ),
Thu  Mar 27 16:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),81.35  ( OK ),71.74  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2945.66  ( OK ),62.91  ( OK ),
Thu  Mar 27 16:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.04  ( OK ),82.51  ( OK ),71.74  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3175.94  ( OK ),62.96  ( OK ),
Thu  Mar 27 16:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),83.47  ( OK ),71.86  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3098.43  ( OK ),63.13  ( OK ),
Thu  Mar 27 17:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.15  ( OK ),85.54  ( OK ),71.86  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2924.32  ( OK ),62.60  ( OK ),
Thu  Mar 27 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.97  ( OK ),0.00  ( OK ),71.74  ( OK ),57.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),71.89  ( OK ),65.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),72.20  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),71.21  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),71.84  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),70.95  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),70.66  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),69.88  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),70.97  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),70.87  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),70.24  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),71.23  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),69.89  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.74  ( OK ),0.00  ( OK ),70.01  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.05  ( OK ),0.00  ( OK ),69.74  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),70.17  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),71.85  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),71.95  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),72.01  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),71.94  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.99  ( OK ),0.00  ( OK ),71.91  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),71.95  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),71.86  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),71.86  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),71.89  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),71.77  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Mar 27 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),71.76  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 28 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.51  ( OK ),0.00  ( OK ),71.78  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 28 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.73  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 28 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),71.62  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Mar 28 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),71.44  ( OK ),74.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
