TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Mar 30 14:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),71.12  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 14:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),71.13  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 14:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),71.16  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 14:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),71.20  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 15:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),71.21  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 15:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),71.27  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 15:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),71.21  ( OK ),70.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 15:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),71.20  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 16:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),71.28  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 16:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.26  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 16:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.26  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 16:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.21  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 17:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.19  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.23  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),71.21  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),71.20  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),71.20  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),71.20  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),71.20  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),71.19  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),71.19  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),71.19  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.19  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.20  ( OK ),70.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.17  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.16  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),71.16  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),71.16  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),71.16  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),71.13  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),71.13  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),71.13  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),71.13  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),71.13  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),71.13  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),71.13  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),71.13  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),71.13  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.12  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Mar 30 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.11  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.08  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.10  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.06  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.07  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.05  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.04  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),71.07  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),71.13  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),71.14  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),71.19  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),71.20  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.24  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.24  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.24  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),71.25  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),71.25  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),71.27  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),71.26  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),71.28  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.28  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.28  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 05:15:00  CST,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),53.85  ( OK ),75.42  ( OK ),71.97  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7810.45  ( OK ),70.51  ( OK ),
Mon  Mar 31 05:30:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),54.13  ( OK ),73.38  ( OK ),71.82  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7115.57  ( OK ),74.08  ( OK ),
Mon  Mar 31 05:45:00  CST,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.75  ( OK ),71.93  ( OK ),71.89  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7635.30  ( OK ),76.38  ( OK ),
Mon  Mar 31 06:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.97  ( OK ),72.19  ( OK ),72.07  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6268.62  ( OK ),74.79  ( OK ),
Mon  Mar 31 06:15:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.91  ( OK ),73.73  ( OK ),72.05  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5977.71  ( OK ),73.53  ( OK ),
Mon  Mar 31 06:30:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.86  ( OK ),74.15  ( OK ),72.05  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5874.97  ( OK ),72.35  ( OK ),
Mon  Mar 31 06:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),76.98  ( OK ),72.00  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4933.33  ( OK ),70.67  ( OK ),
Mon  Mar 31 07:00:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.04  ( OK ),77.74  ( OK ),71.88  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4334.46  ( OK ),68.64  ( OK ),
Mon  Mar 31 07:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.25  ( OK ),80.82  ( OK ),71.82  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3965.95  ( OK ),68.11  ( OK ),
Mon  Mar 31 07:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),82.18  ( OK ),71.81  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4650.39  ( OK ),67.74  ( OK ),
Mon  Mar 31 07:45:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.13  ( OK ),84.54  ( OK ),71.86  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6273.98  ( OK ),71.72  ( OK ),
Mon  Mar 31 08:00:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.94  ( OK ),84.10  ( OK ),71.83  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6171.40  ( OK ),74.22  ( OK ),
Mon  Mar 31 08:15:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.94  ( OK ),85.64  ( OK ),71.79  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6250.58  ( OK ),76.39  ( OK ),
Mon  Mar 31 08:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.28  ( OK ),87.66  ( OK ),71.74  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5948.07  ( OK ),76.80  ( OK ),
Mon  Mar 31 08:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.32  ( OK ),89.28  ( OK ),71.49  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5112.53  ( OK ),74.72  ( OK ),
Mon  Mar 31 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.33  ( OK ),91.67  ( OK ),71.42  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4935.95  ( OK ),74.50  ( OK ),
Mon  Mar 31 09:15:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.71  ( OK ),97.64  ( OK ),71.40  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5228.52  ( OK ),76.49  ( OK ),
Mon  Mar 31 09:30:00  CST,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),55.57  ( OK ),100.00  ( OK ),71.44  ( OK ),59.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6579.57  ( OK ),80.90  ( OK ),
Mon  Mar 31 09:45:00  CST,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),71.61  ( OK ),62.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7560.32  ( OK ),86.18  ( OK ),
Mon  Mar 31 10:00:00  CST,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),71.76  ( OK ),63.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8334.94  ( OK ),90.17  ( OK ),
Mon  Mar 31 10:15:00  CST,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),71.91  ( OK ),64.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9750.08  ( OK ),97.47  ( OK ),
Mon  Mar 31 10:30:00  CST,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),59.16  ( OK ),100.00  ( OK ),72.21  ( OK ),64.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10657.05  ( OK ),99.99  ( OK ),
Mon  Mar 31 10:45:00  CST,99.99  ( OK ),0.92  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.36  ( OK ),64.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10972.34  ( OK ),99.99  ( OK ),
Mon  Mar 31 11:00:00  CST,99.99  ( OK ),0.87  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.41  ( OK ),65.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11049.97  ( OK ),99.99  ( OK ),
Mon  Mar 31 11:15:00  CST,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),61.55  ( OK ),100.00  ( OK ),72.37  ( OK ),66.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11265.45  ( OK ),99.99  ( OK ),
Mon  Mar 31 11:30:00  CST,99.99  ( OK ),0.80  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),72.43  ( OK ),66.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11352.15  ( OK ),99.99  ( OK ),
Mon  Mar 31 11:45:00  CST,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),72.51  ( OK ),66.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11398.45  ( OK ),99.99  ( OK ),
Mon  Mar 31 12:00:00  CST,99.99  ( OK ),0.73  ( OK ),1.50  ( OK ),62.89  ( OK ),100.00  ( OK ),72.58  ( OK ),67.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11577.83  ( OK ),99.99  ( OK ),
Mon  Mar 31 12:15:00  CST,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),63.83  ( OK ),100.00  ( OK ),72.67  ( OK ),68.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11602.34  ( OK ),99.99  ( OK ),
Mon  Mar 31 12:30:00  CST,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),63.33  ( OK ),100.00  ( OK ),72.77  ( OK ),67.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11924.60  ( OK ),99.99  ( OK ),
Mon  Mar 31 12:45:00  CST,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),63.91  ( OK ),100.00  ( OK ),72.82  ( OK ),68.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12120.89  ( OK ),99.99  ( OK ),
Mon  Mar 31 13:00:00  CST,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),72.95  ( OK ),68.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12051.35  ( OK ),99.99  ( OK ),
Mon  Mar 31 13:15:00  CST,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),64.71  ( OK ),100.00  ( OK ),73.06  ( OK ),68.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12373.96  ( OK ),99.99  ( OK ),
Mon  Mar 31 13:30:00  CST,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),64.22  ( OK ),100.00  ( OK ),73.18  ( OK ),68.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12153.28  ( OK ),99.99  ( OK ),
Mon  Mar 31 13:45:00  CST,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),64.37  ( OK ),100.00  ( OK ),73.26  ( OK ),68.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12433.96  ( OK ),99.99  ( OK ),
Mon  Mar 31 14:00:00  CST,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),64.31  ( OK ),100.00  ( OK ),73.25  ( OK ),68.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12352.61  ( OK ),99.99  ( OK ),
Mon  Mar 31 14:15:00  CST,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),64.35  ( OK ),100.00  ( OK ),73.19  ( OK ),68.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12275.65  ( OK ),99.99  ( OK ),
Mon  Mar 31 14:30:00  CST,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),64.20  ( OK ),100.00  ( OK ),73.13  ( OK ),68.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12332.99  ( OK ),99.99  ( OK ),
Mon  Mar 31 14:45:00  CST,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),63.86  ( OK ),100.00  ( OK ),73.12  ( OK ),67.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11901.89  ( OK ),99.99  ( OK ),
Mon  Mar 31 15:00:00  CST,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),63.32  ( OK ),100.00  ( OK ),72.97  ( OK ),67.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11436.87  ( OK ),99.99  ( OK ),
Mon  Mar 31 15:15:00  CST,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),63.40  ( OK ),100.00  ( OK ),72.81  ( OK ),67.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11497.11  ( OK ),99.99  ( OK ),
Mon  Mar 31 15:30:00  CST,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),63.28  ( OK ),100.00  ( OK ),72.82  ( OK ),67.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11067.12  ( OK ),99.99  ( OK ),
Mon  Mar 31 15:45:00  CST,99.99  ( OK ),0.73  ( OK ),1.50  ( OK ),63.37  ( OK ),100.00  ( OK ),72.80  ( OK ),67.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11016.23  ( OK ),99.99  ( OK ),
Mon  Mar 31 16:00:00  CST,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),72.67  ( OK ),67.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10994.11  ( OK ),99.99  ( OK ),
Mon  Mar 31 16:15:00  CST,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),63.39  ( OK ),100.00  ( OK ),72.89  ( OK ),67.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10981.48  ( OK ),99.99  ( OK ),
Mon  Mar 31 16:30:00  CST,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),63.30  ( OK ),100.00  ( OK ),72.67  ( OK ),67.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10865.97  ( OK ),99.99  ( OK ),
Mon  Mar 31 16:45:00  CST,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),63.30  ( OK ),100.00  ( OK ),72.78  ( OK ),67.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10677.26  ( OK ),99.99  ( OK ),
Mon  Mar 31 17:00:00  CST,99.99  ( OK ),0.77  ( OK ),1.50  ( OK ),63.23  ( OK ),100.00  ( OK ),72.82  ( OK ),67.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10732.81  ( OK ),99.99  ( OK ),
Mon  Mar 31 17:15:00  CST,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),62.89  ( OK ),100.00  ( OK ),72.77  ( OK ),66.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10475.63  ( OK ),99.99  ( OK ),
Mon  Mar 31 17:30:00  CST,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),62.97  ( OK ),100.00  ( OK ),72.68  ( OK ),66.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10664.10  ( OK ),99.99  ( OK ),
Mon  Mar 31 17:45:00  CST,99.99  ( OK ),0.86  ( OK ),1.50  ( OK ),62.70  ( OK ),100.00  ( OK ),72.66  ( OK ),66.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10234.37  ( OK ),99.99  ( OK ),
Mon  Mar 31 18:00:00  CST,99.99  ( OK ),0.90  ( OK ),1.50  ( OK ),62.45  ( OK ),100.00  ( OK ),72.53  ( OK ),66.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10163.59  ( OK ),99.99  ( OK ),
Mon  Mar 31 18:15:00  CST,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),62.31  ( OK ),100.00  ( OK ),72.51  ( OK ),66.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9974.83  ( OK ),99.99  ( OK ),
Mon  Mar 31 18:30:00  CST,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),61.70  ( OK ),100.00  ( OK ),72.40  ( OK ),65.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10167.34  ( OK ),99.99  ( OK ),
Mon  Mar 31 18:45:00  CST,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),61.53  ( OK ),100.00  ( OK ),72.27  ( OK ),65.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10433.98  ( OK ),99.99  ( OK ),
Mon  Mar 31 19:00:00  CST,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),61.32  ( OK ),100.00  ( OK ),72.20  ( OK ),65.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9194.84  ( OK ),99.99  ( OK ),
Mon  Mar 31 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.80  ( OK ),0.00  ( OK ),71.47  ( OK ),65.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),70.66  ( OK ),67.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),70.38  ( OK ),68.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.00  ( OK ),0.00  ( OK ),69.59  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),69.35  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),69.29  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),70.20  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),69.56  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),71.91  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),72.59  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),72.66  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.10  ( OK ),0.00  ( OK ),72.65  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),72.63  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),0.00  ( OK ),72.62  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),72.57  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),72.49  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),72.51  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),72.51  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Mar 31 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.44  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),72.45  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),72.19  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),72.30  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),72.19  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.26  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.29  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),72.15  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),72.09  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),72.09  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),71.96  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),71.83  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.74  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.64  ( OK ),69.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.53  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.51  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.58  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),71.56  ( OK ),74.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.63  ( OK ),76.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),71.68  ( OK ),77.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),71.71  ( OK ),78.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),71.71  ( OK ),78.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 05:15:00  CST,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),53.44  ( OK ),68.58  ( OK ),72.67  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4850.38  ( OK ),61.49  ( OK ),
Tue  Apr 01 05:30:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.74  ( OK ),68.41  ( OK ),72.90  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3003.59  ( OK ),61.01  ( OK ),
Tue  Apr 01 05:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.60  ( OK ),75.65  ( OK ),72.96  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2306.82  ( OK ),60.64  ( OK ),
Tue  Apr 01 06:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),75.57  ( OK ),73.00  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2235.57  ( OK ),60.86  ( OK ),
Tue  Apr 01 06:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.74  ( OK ),83.83  ( OK ),72.80  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1589.80  ( OK ),59.68  ( OK ),
Tue  Apr 01 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.04  ( OK ),71.21  ( OK ),72.71  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2567.30  ( OK ),59.91  ( OK ),
Tue  Apr 01 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.65  ( OK ),78.72  ( OK ),72.50  ( OK ),58.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1114.80  ( OK ),59.32  ( OK ),
Tue  Apr 01 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.32  ( OK ),89.02  ( OK ),72.28  ( OK ),58.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1622.74  ( OK ),58.61  ( OK ),
Tue  Apr 01 07:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.56  ( OK ),82.57  ( OK ),72.18  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1110.83  ( OK ),59.02  ( OK ),
Tue  Apr 01 07:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.58  ( OK ),78.72  ( OK ),72.18  ( OK ),58.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1191.08  ( OK ),58.83  ( OK ),
Tue  Apr 01 07:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.51  ( OK ),82.76  ( OK ),72.17  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),741.65  ( OK ),58.67  ( OK ),
Tue  Apr 01 08:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.28  ( OK ),74.25  ( OK ),72.18  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1502.56  ( OK ),59.04  ( OK ),
Tue  Apr 01 08:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.80  ( OK ),72.10  ( OK ),72.13  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1858.30  ( OK ),59.56  ( OK ),
Tue  Apr 01 08:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.57  ( OK ),68.10  ( OK ),72.12  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2173.48  ( OK ),60.43  ( OK ),
Tue  Apr 01 08:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.84  ( OK ),66.67  ( OK ),72.05  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2806.90  ( OK ),60.99  ( OK ),
Tue  Apr 01 09:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.67  ( OK ),62.88  ( OK ),71.87  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3351.06  ( OK ),61.30  ( OK ),
Tue  Apr 01 09:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),63.49  ( OK ),71.75  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3215.27  ( OK ),61.85  ( OK ),
Tue  Apr 01 09:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),63.69  ( OK ),71.71  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3460.76  ( OK ),61.88  ( OK ),
Tue  Apr 01 09:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),64.74  ( OK ),71.63  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3425.53  ( OK ),62.50  ( OK ),
Tue  Apr 01 10:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.75  ( OK ),61.24  ( OK ),71.58  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3971.60  ( OK ),63.35  ( OK ),
Tue  Apr 01 10:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.98  ( OK ),62.34  ( OK ),71.56  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3982.00  ( OK ),63.52  ( OK ),
Tue  Apr 01 10:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.17  ( OK ),62.84  ( OK ),71.49  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4154.02  ( OK ),63.90  ( OK ),
Tue  Apr 01 10:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.85  ( OK ),60.55  ( OK ),71.49  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4380.24  ( OK ),65.29  ( OK ),
Tue  Apr 01 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.82  ( OK ),58.41  ( OK ),71.49  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4400.30  ( OK ),65.32  ( OK ),
Tue  Apr 01 11:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.13  ( OK ),60.92  ( OK ),71.54  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4816.20  ( OK ),66.68  ( OK ),
Tue  Apr 01 11:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.88  ( OK ),60.85  ( OK ),71.56  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4762.89  ( OK ),67.43  ( OK ),
Tue  Apr 01 11:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.88  ( OK ),61.38  ( OK ),71.59  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5407.03  ( OK ),68.24  ( OK ),
Tue  Apr 01 12:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.04  ( OK ),59.12  ( OK ),71.59  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6793.52  ( OK ),71.74  ( OK ),
Tue  Apr 01 12:15:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),58.47  ( OK ),71.83  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7483.41  ( OK ),74.65  ( OK ),
Tue  Apr 01 12:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.95  ( OK ),60.21  ( OK ),71.78  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7631.68  ( OK ),76.96  ( OK ),
Tue  Apr 01 12:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),62.31  ( OK ),71.74  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8181.87  ( OK ),79.03  ( OK ),
Tue  Apr 01 13:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.92  ( OK ),61.88  ( OK ),71.73  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7928.75  ( OK ),80.40  ( OK ),
Tue  Apr 01 13:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.31  ( OK ),63.25  ( OK ),71.68  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8102.70  ( OK ),81.31  ( OK ),
Tue  Apr 01 13:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.13  ( OK ),63.56  ( OK ),71.63  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8714.14  ( OK ),82.66  ( OK ),
Tue  Apr 01 13:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.32  ( OK ),65.46  ( OK ),71.60  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8194.04  ( OK ),83.18  ( OK ),
Tue  Apr 01 14:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.94  ( OK ),64.96  ( OK ),71.61  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8574.45  ( OK ),85.21  ( OK ),
Tue  Apr 01 14:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.95  ( OK ),66.17  ( OK ),71.74  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9524.29  ( OK ),87.56  ( OK ),
Tue  Apr 01 14:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.00  ( OK ),67.18  ( OK ),71.89  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8863.47  ( OK ),87.82  ( OK ),
Tue  Apr 01 14:45:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.13  ( OK ),69.35  ( OK ),71.95  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9374.06  ( OK ),90.96  ( OK ),
Tue  Apr 01 15:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.84  ( OK ),66.90  ( OK ),71.89  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9507.75  ( OK ),91.07  ( OK ),
Tue  Apr 01 15:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.16  ( OK ),70.14  ( OK ),71.93  ( OK ),58.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9929.64  ( OK ),93.37  ( OK ),
Tue  Apr 01 15:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.16  ( OK ),71.63  ( OK ),72.01  ( OK ),58.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10031.71  ( OK ),95.35  ( OK ),
Tue  Apr 01 15:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.13  ( OK ),71.24  ( OK ),72.05  ( OK ),58.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10127.30  ( OK ),96.22  ( OK ),
Tue  Apr 01 16:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.21  ( OK ),72.49  ( OK ),72.05  ( OK ),58.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10270.78  ( OK ),97.63  ( OK ),
Tue  Apr 01 16:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.10  ( OK ),73.28  ( OK ),72.05  ( OK ),58.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10143.58  ( OK ),97.67  ( OK ),
Tue  Apr 01 16:30:00  CST,0.00  ( OK ),1.91  ( OK ),1.50  ( OK ),54.16  ( OK ),75.83  ( OK ),71.90  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6352.57  ( OK ),88.71  ( OK ),
Tue  Apr 01 16:45:00  CST,0.00  ( OK ),1.78  ( OK ),1.50  ( OK ),54.13  ( OK ),77.41  ( OK ),71.89  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6186.64  ( OK ),84.66  ( OK ),
Tue  Apr 01 17:00:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),53.95  ( OK ),76.60  ( OK ),71.74  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5714.18  ( OK ),80.76  ( OK ),
Tue  Apr 01 17:15:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.18  ( OK ),78.99  ( OK ),71.70  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4987.19  ( OK ),78.19  ( OK ),
Tue  Apr 01 17:30:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.12  ( OK ),79.98  ( OK ),71.59  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6744.76  ( OK ),78.33  ( OK ),
Tue  Apr 01 17:45:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.93  ( OK ),79.78  ( OK ),71.52  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4364.39  ( OK ),73.17  ( OK ),
Tue  Apr 01 18:00:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.06  ( OK ),80.42  ( OK ),71.51  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3752.89  ( OK ),70.53  ( OK ),
Tue  Apr 01 18:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.14  ( OK ),82.12  ( OK ),71.47  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3573.39  ( OK ),68.39  ( OK ),
Tue  Apr 01 18:30:00  CST,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.48  ( OK ),78.64  ( OK ),71.49  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3257.98  ( OK ),66.84  ( OK ),
Tue  Apr 01 18:45:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.13  ( OK ),79.60  ( OK ),71.44  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3049.46  ( OK ),65.85  ( OK ),
Tue  Apr 01 19:00:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.56  ( OK ),75.85  ( OK ),71.50  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4021.01  ( OK ),65.78  ( OK ),
Tue  Apr 01 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.56  ( OK ),0.00  ( OK ),72.11  ( OK ),62.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.79  ( OK ),0.00  ( OK ),72.49  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.80  ( OK ),0.00  ( OK ),72.66  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.66  ( OK ),0.00  ( OK ),72.74  ( OK ),68.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.21  ( OK ),0.00  ( OK ),72.75  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),72.73  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),72.74  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),72.68  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.42  ( OK ),0.00  ( OK ),72.47  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.70  ( OK ),0.00  ( OK ),72.36  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.12  ( OK ),0.00  ( OK ),72.33  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),72.26  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.25  ( OK ),0.00  ( OK ),72.25  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.85  ( OK ),0.00  ( OK ),72.23  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),72.20  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),0.00  ( OK ),72.20  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),72.15  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),72.14  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 01 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),72.07  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),72.20  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.16  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),72.11  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),72.11  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),72.11  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),72.10  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),72.07  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),72.06  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),72.07  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),72.06  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
