TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Apr 02 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),72.05  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),72.05  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),72.05  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),72.04  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),72.03  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),72.04  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),72.04  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.05  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),72.04  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),72.05  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),72.04  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 05:15:00  CST,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),53.18  ( OK ),61.03  ( OK ),71.90  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5196.44  ( OK ),58.45  ( OK ),
Wed  Apr 02 05:30:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.77  ( OK ),58.84  ( OK ),71.78  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5347.51  ( OK ),60.97  ( OK ),
Wed  Apr 02 05:45:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.90  ( OK ),57.88  ( OK ),71.90  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5281.69  ( OK ),62.13  ( OK ),
Wed  Apr 02 06:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),61.01  ( OK ),71.91  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4598.56  ( OK ),61.43  ( OK ),
Wed  Apr 02 06:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),62.44  ( OK ),71.88  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4234.66  ( OK ),60.57  ( OK ),
Wed  Apr 02 06:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.37  ( OK ),60.78  ( OK ),71.84  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4573.60  ( OK ),60.99  ( OK ),
Wed  Apr 02 06:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),64.15  ( OK ),71.84  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3567.44  ( OK ),60.19  ( OK ),
Wed  Apr 02 07:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.06  ( OK ),65.33  ( OK ),71.90  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3849.01  ( OK ),60.54  ( OK ),
Wed  Apr 02 07:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.84  ( OK ),63.51  ( OK ),71.94  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3764.35  ( OK ),60.89  ( OK ),
Wed  Apr 02 07:30:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.64  ( OK ),61.52  ( OK ),72.04  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4480.54  ( OK ),61.40  ( OK ),
Wed  Apr 02 07:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),61.32  ( OK ),71.97  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5178.66  ( OK ),63.20  ( OK ),
Wed  Apr 02 08:00:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.84  ( OK ),59.56  ( OK ),71.93  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7299.44  ( OK ),66.60  ( OK ),
Wed  Apr 02 08:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.13  ( OK ),60.40  ( OK ),71.90  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5957.11  ( OK ),66.43  ( OK ),
Wed  Apr 02 08:30:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.93  ( OK ),59.23  ( OK ),71.90  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6412.43  ( OK ),68.47  ( OK ),
Wed  Apr 02 08:45:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.93  ( OK ),58.38  ( OK ),71.94  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6845.03  ( OK ),70.78  ( OK ),
Wed  Apr 02 09:00:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.13  ( OK ),59.82  ( OK ),72.05  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6847.28  ( OK ),72.30  ( OK ),
Wed  Apr 02 09:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),58.13  ( OK ),72.09  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7388.50  ( OK ),75.10  ( OK ),
Wed  Apr 02 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),60.92  ( OK ),72.05  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6272.92  ( OK ),74.73  ( OK ),
Wed  Apr 02 09:45:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.13  ( OK ),62.76  ( OK ),71.87  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7430.88  ( OK ),77.92  ( OK ),
Wed  Apr 02 10:00:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.32  ( OK ),62.36  ( OK ),71.74  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8109.67  ( OK ),80.82  ( OK ),
Wed  Apr 02 10:15:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),57.83  ( OK ),71.71  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9749.48  ( OK ),83.03  ( OK ),
Wed  Apr 02 10:30:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.13  ( OK ),58.81  ( OK ),71.59  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9635.02  ( OK ),85.28  ( OK ),
Wed  Apr 02 10:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.74  ( OK ),58.79  ( OK ),71.59  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9726.24  ( OK ),86.55  ( OK ),
Wed  Apr 02 11:00:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),58.60  ( OK ),71.54  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9900.52  ( OK ),88.22  ( OK ),
Wed  Apr 02 11:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),59.56  ( OK ),71.65  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9962.05  ( OK ),88.98  ( OK ),
Wed  Apr 02 11:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.87  ( OK ),57.93  ( OK ),71.60  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10337.91  ( OK ),87.98  ( OK ),
Wed  Apr 02 11:45:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.88  ( OK ),58.35  ( OK ),71.50  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9946.89  ( OK ),88.10  ( OK ),
Wed  Apr 02 12:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),59.17  ( OK ),71.58  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10291.59  ( OK ),87.99  ( OK ),
Wed  Apr 02 12:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.50  ( OK ),62.95  ( OK ),71.53  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9749.57  ( OK ),88.19  ( OK ),
Wed  Apr 02 12:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.75  ( OK ),60.51  ( OK ),71.44  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9597.51  ( OK ),88.71  ( OK ),
Wed  Apr 02 12:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.97  ( OK ),62.07  ( OK ),71.58  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9130.15  ( OK ),88.17  ( OK ),
Wed  Apr 02 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.03  ( OK ),62.34  ( OK ),71.67  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9314.89  ( OK ),88.63  ( OK ),
Wed  Apr 02 13:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),63.10  ( OK ),71.74  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9671.12  ( OK ),89.49  ( OK ),
Wed  Apr 02 13:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.94  ( OK ),61.66  ( OK ),71.59  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9585.38  ( OK ),89.76  ( OK ),
Wed  Apr 02 13:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.36  ( OK ),63.17  ( OK ),71.69  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9661.52  ( OK ),90.45  ( OK ),
Wed  Apr 02 14:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),62.65  ( OK ),71.72  ( OK ),57.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9965.48  ( OK ),89.76  ( OK ),
Wed  Apr 02 14:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.75  ( OK ),61.25  ( OK ),71.74  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9961.43  ( OK ),90.92  ( OK ),
Wed  Apr 02 14:30:00  CST,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),59.97  ( OK ),71.74  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10446.33  ( OK ),91.98  ( OK ),
Wed  Apr 02 14:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.42  ( OK ),63.30  ( OK ),71.71  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10361.32  ( OK ),90.93  ( OK ),
Wed  Apr 02 15:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.74  ( OK ),60.95  ( OK ),71.72  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10758.41  ( OK ),92.67  ( OK ),
Wed  Apr 02 15:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.68  ( OK ),60.06  ( OK ),71.60  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10180.36  ( OK ),92.71  ( OK ),
Wed  Apr 02 15:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.15  ( OK ),60.06  ( OK ),71.66  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9713.62  ( OK ),92.78  ( OK ),
Wed  Apr 02 15:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.80  ( OK ),58.19  ( OK ),71.65  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10139.34  ( OK ),90.60  ( OK ),
Wed  Apr 02 16:00:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.83  ( OK ),57.62  ( OK ),71.59  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9167.62  ( OK ),88.67  ( OK ),
Wed  Apr 02 16:15:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),58.66  ( OK ),71.48  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8156.07  ( OK ),86.10  ( OK ),
Wed  Apr 02 16:30:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.13  ( OK ),59.77  ( OK ),71.35  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6674.29  ( OK ),81.02  ( OK ),
Wed  Apr 02 16:45:00  CST,0.00  ( OK ),1.76  ( OK ),1.50  ( OK ),54.23  ( OK ),59.79  ( OK ),71.30  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6045.65  ( OK ),77.91  ( OK ),
Wed  Apr 02 17:00:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.31  ( OK ),61.24  ( OK ),71.27  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5907.17  ( OK ),75.17  ( OK ),
Wed  Apr 02 17:15:00  CST,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.24  ( OK ),61.83  ( OK ),71.27  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5202.55  ( OK ),72.99  ( OK ),
Wed  Apr 02 17:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.15  ( OK ),63.60  ( OK ),71.29  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4461.64  ( OK ),70.61  ( OK ),
Wed  Apr 02 17:45:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),64.24  ( OK ),71.33  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4243.31  ( OK ),69.37  ( OK ),
Wed  Apr 02 18:00:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.74  ( OK ),63.81  ( OK ),71.41  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4067.01  ( OK ),67.75  ( OK ),
Wed  Apr 02 18:15:00  CST,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.51  ( OK ),67.39  ( OK ),71.43  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3292.53  ( OK ),65.99  ( OK ),
Wed  Apr 02 18:30:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.54  ( OK ),64.74  ( OK ),71.44  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3224.23  ( OK ),65.13  ( OK ),
Wed  Apr 02 18:45:00  CST,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.63  ( OK ),63.86  ( OK ),71.47  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3002.39  ( OK ),63.70  ( OK ),
Wed  Apr 02 19:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.30  ( OK ),65.67  ( OK ),71.51  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3307.81  ( OK ),62.72  ( OK ),
Wed  Apr 02 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.84  ( OK ),0.00  ( OK ),67.13  ( OK ),58.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.21  ( OK ),0.00  ( OK ),63.15  ( OK ),60.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.53  ( OK ),0.00  ( OK ),61.44  ( OK ),62.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),61.46  ( OK ),63.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),62.62  ( OK ),64.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.30  ( OK ),0.00  ( OK ),63.59  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.89  ( OK ),0.00  ( OK ),66.21  ( OK ),66.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.63  ( OK ),0.00  ( OK ),67.50  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.73  ( OK ),0.00  ( OK ),70.94  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.13  ( OK ),0.00  ( OK ),71.52  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.42  ( OK ),0.00  ( OK ),71.88  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),72.05  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.18  ( OK ),0.00  ( OK ),72.13  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),72.06  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),72.21  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),72.19  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),72.19  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.81  ( OK ),0.00  ( OK ),72.10  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 02 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.12  ( OK ),0.00  ( OK ),72.12  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),72.12  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.56  ( OK ),0.00  ( OK ),72.10  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),0.00  ( OK ),72.05  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.98  ( OK ),0.00  ( OK ),72.00  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),71.98  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.53  ( OK ),0.00  ( OK ),72.00  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),72.05  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),72.01  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.12  ( OK ),0.00  ( OK ),71.96  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),71.94  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),71.93  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.71  ( OK ),0.00  ( OK ),71.93  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),71.95  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.07  ( OK ),0.00  ( OK ),71.92  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),71.43  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),69.07  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),69.12  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),70.21  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),0.00  ( OK ),71.13  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),71.90  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),70.69  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 05:15:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.45  ( OK ),71.00  ( OK ),71.73  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3351.92  ( OK ),56.57  ( OK ),
Thu  Apr 03 05:30:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.44  ( OK ),67.91  ( OK ),71.68  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3415.34  ( OK ),58.02  ( OK ),
Thu  Apr 03 05:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),69.12  ( OK ),71.69  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3165.75  ( OK ),57.88  ( OK ),
Thu  Apr 03 06:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.92  ( OK ),69.83  ( OK ),71.64  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2991.19  ( OK ),58.44  ( OK ),
Thu  Apr 03 06:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.68  ( OK ),69.76  ( OK ),71.77  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2633.54  ( OK ),58.24  ( OK ),
Thu  Apr 03 06:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.11  ( OK ),76.21  ( OK ),71.75  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1512.38  ( OK ),58.43  ( OK ),
Thu  Apr 03 06:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),76.49  ( OK ),71.80  ( OK ),57.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2187.41  ( OK ),58.98  ( OK ),
Thu  Apr 03 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),75.78  ( OK ),71.80  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1723.99  ( OK ),58.27  ( OK ),
Thu  Apr 03 07:15:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.25  ( OK ),72.58  ( OK ),71.83  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1908.75  ( OK ),57.91  ( OK ),
Thu  Apr 03 07:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.62  ( OK ),71.33  ( OK ),71.89  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1936.63  ( OK ),58.91  ( OK ),
Thu  Apr 03 07:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),74.03  ( OK ),71.89  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1427.86  ( OK ),58.20  ( OK ),
Thu  Apr 03 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.39  ( OK ),70.81  ( OK ),71.91  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2468.53  ( OK ),58.25  ( OK ),
Thu  Apr 03 08:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),52.87  ( OK ),65.88  ( OK ),71.91  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2935.02  ( OK ),58.29  ( OK ),
Thu  Apr 03 08:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.72  ( OK ),70.72  ( OK ),71.89  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2719.02  ( OK ),58.28  ( OK ),
Thu  Apr 03 08:45:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.55  ( OK ),67.54  ( OK ),71.89  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2777.88  ( OK ),58.57  ( OK ),
Thu  Apr 03 09:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.20  ( OK ),69.09  ( OK ),71.88  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2311.90  ( OK ),58.78  ( OK ),
Thu  Apr 03 09:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),67.56  ( OK ),71.89  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3002.42  ( OK ),58.72  ( OK ),
Thu  Apr 03 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.65  ( OK ),66.02  ( OK ),71.87  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3177.65  ( OK ),58.98  ( OK ),
Thu  Apr 03 09:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.84  ( OK ),65.98  ( OK ),71.86  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3241.58  ( OK ),59.42  ( OK ),
Thu  Apr 03 10:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.65  ( OK ),65.97  ( OK ),71.88  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2630.12  ( OK ),59.65  ( OK ),
Thu  Apr 03 10:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.55  ( OK ),65.90  ( OK ),71.88  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3390.90  ( OK ),59.88  ( OK ),
Thu  Apr 03 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.44  ( OK ),64.55  ( OK ),71.87  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3277.93  ( OK ),59.72  ( OK ),
Thu  Apr 03 10:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),67.35  ( OK ),71.89  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3335.08  ( OK ),59.65  ( OK ),
Thu  Apr 03 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.52  ( OK ),65.23  ( OK ),71.91  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3270.06  ( OK ),60.26  ( OK ),
Thu  Apr 03 11:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),66.24  ( OK ),71.93  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2686.98  ( OK ),59.59  ( OK ),
Thu  Apr 03 11:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),65.94  ( OK ),71.91  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3510.81  ( OK ),60.67  ( OK ),
Thu  Apr 03 11:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),66.31  ( OK ),72.01  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3296.23  ( OK ),59.75  ( OK ),
Thu  Apr 03 12:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.89  ( OK ),71.71  ( OK ),72.05  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2455.86  ( OK ),59.66  ( OK ),
Thu  Apr 03 12:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.89  ( OK ),65.31  ( OK ),72.04  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2791.67  ( OK ),60.20  ( OK ),
Thu  Apr 03 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),70.38  ( OK ),72.04  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2865.31  ( OK ),59.90  ( OK ),
Thu  Apr 03 12:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.52  ( OK ),65.84  ( OK ),72.01  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3178.05  ( OK ),59.67  ( OK ),
Thu  Apr 03 13:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.90  ( OK ),65.56  ( OK ),72.03  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3163.41  ( OK ),59.60  ( OK ),
Thu  Apr 03 13:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.51  ( OK ),68.71  ( OK ),72.11  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2753.28  ( OK ),59.79  ( OK ),
Thu  Apr 03 13:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.58  ( OK ),66.55  ( OK ),72.10  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3171.67  ( OK ),59.76  ( OK ),
Thu  Apr 03 13:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.72  ( OK ),64.92  ( OK ),71.90  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3288.03  ( OK ),59.94  ( OK ),
Thu  Apr 03 14:00:00  CST,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.07  ( OK ),64.60  ( OK ),71.90  ( OK ),56.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3071.73  ( OK ),60.16  ( OK ),
Thu  Apr 03 14:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.74  ( OK ),63.99  ( OK ),72.05  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3145.08  ( OK ),60.15  ( OK ),
Thu  Apr 03 14:30:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.63  ( OK ),67.60  ( OK ),72.05  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2473.99  ( OK ),59.25  ( OK ),
Thu  Apr 03 14:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.37  ( OK ),63.65  ( OK ),71.88  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3029.77  ( OK ),60.53  ( OK ),
Thu  Apr 03 15:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.84  ( OK ),65.21  ( OK ),71.79  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2872.97  ( OK ),60.66  ( OK ),
Thu  Apr 03 15:15:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.63  ( OK ),65.89  ( OK ),71.75  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2760.96  ( OK ),59.82  ( OK ),
Thu  Apr 03 15:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.37  ( OK ),65.60  ( OK ),71.77  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2622.69  ( OK ),59.65  ( OK ),
Thu  Apr 03 15:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.78  ( OK ),66.66  ( OK ),71.81  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2500.38  ( OK ),59.49  ( OK ),
Thu  Apr 03 16:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.51  ( OK ),69.31  ( OK ),71.80  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1917.59  ( OK ),59.24  ( OK ),
Thu  Apr 03 16:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),68.68  ( OK ),71.79  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2436.82  ( OK ),59.69  ( OK ),
Thu  Apr 03 16:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.18  ( OK ),66.61  ( OK ),71.80  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2483.57  ( OK ),60.06  ( OK ),
Thu  Apr 03 16:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.03  ( OK ),68.75  ( OK ),71.83  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2433.36  ( OK ),59.92  ( OK ),
Thu  Apr 03 17:00:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.11  ( OK ),69.84  ( OK ),71.83  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2438.60  ( OK ),60.29  ( OK ),
Thu  Apr 03 17:15:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.08  ( OK ),71.31  ( OK ),71.85  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1771.17  ( OK ),60.31  ( OK ),
Thu  Apr 03 17:30:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.18  ( OK ),69.12  ( OK ),71.84  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1841.80  ( OK ),59.83  ( OK ),
Thu  Apr 03 17:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.89  ( OK ),73.22  ( OK ),71.85  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2081.43  ( OK ),59.96  ( OK ),
Thu  Apr 03 18:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.40  ( OK ),68.15  ( OK ),71.82  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2599.91  ( OK ),60.49  ( OK ),
Thu  Apr 03 18:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),67.69  ( OK ),71.84  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2533.94  ( OK ),60.69  ( OK ),
Thu  Apr 03 18:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.76  ( OK ),66.43  ( OK ),71.82  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2814.15  ( OK ),60.97  ( OK ),
Thu  Apr 03 18:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.85  ( OK ),66.17  ( OK ),71.90  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2664.96  ( OK ),60.48  ( OK ),
Thu  Apr 03 19:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),66.11  ( OK ),71.86  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2748.93  ( OK ),61.49  ( OK ),
Thu  Apr 03 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.27  ( OK ),0.00  ( OK ),71.55  ( OK ),61.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.40  ( OK ),0.00  ( OK ),71.74  ( OK ),64.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.53  ( OK ),0.00  ( OK ),69.97  ( OK ),66.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.31  ( OK ),0.00  ( OK ),69.23  ( OK ),67.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),67.75  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.39  ( OK ),0.00  ( OK ),67.88  ( OK ),68.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.65  ( OK ),0.00  ( OK ),67.28  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),69.56  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.38  ( OK ),0.00  ( OK ),71.77  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),72.04  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),72.12  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.15  ( OK ),0.00  ( OK ),72.08  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),72.02  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.67  ( OK ),0.00  ( OK ),72.05  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.97  ( OK ),0.00  ( OK ),72.05  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),72.01  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.65  ( OK ),0.00  ( OK ),72.05  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),72.01  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 03 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.08  ( OK ),0.00  ( OK ),71.90  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),71.87  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.65  ( OK ),0.00  ( OK ),71.82  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),71.76  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.18  ( OK ),0.00  ( OK ),71.75  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),71.74  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),71.74  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),71.74  ( OK ),72.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.13  ( OK ),0.00  ( OK ),71.74  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.37  ( OK ),0.00  ( OK ),71.73  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),71.68  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.73  ( OK ),0.00  ( OK ),71.71  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.94  ( OK ),0.00  ( OK ),71.69  ( OK ),72.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.10  ( OK ),0.00  ( OK ),71.67  ( OK ),72.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),71.65  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),71.64  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.64  ( OK ),72.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.62  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.60  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),71.63  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),71.62  ( OK ),72.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),71.59  ( OK ),72.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 04 05:15:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.88  ( OK ),73.01  ( OK ),71.45  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3601.90  ( OK ),60.31  ( OK ),
Fri  Apr 04 05:30:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.13  ( OK ),72.90  ( OK ),71.42  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3618.47  ( OK ),62.01  ( OK ),
Fri  Apr 04 05:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.15  ( OK ),73.82  ( OK ),71.44  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3279.42  ( OK ),62.60  ( OK ),
Fri  Apr 04 06:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),75.05  ( OK ),71.51  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3211.90  ( OK ),62.20  ( OK ),
Fri  Apr 04 06:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),76.60  ( OK ),71.55  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2469.14  ( OK ),61.53  ( OK ),
Fri  Apr 04 06:30:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),81.96  ( OK ),71.57  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2071.33  ( OK ),60.15  ( OK ),
Fri  Apr 04 06:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.02  ( OK ),81.08  ( OK ),71.58  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1982.49  ( OK ),59.11  ( OK ),
Fri  Apr 04 07:00:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),82.31  ( OK ),71.58  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1766.82  ( OK ),58.88  ( OK ),
Fri  Apr 04 07:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.45  ( OK ),84.08  ( OK ),71.60  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),908.73  ( OK ),58.98  ( OK ),
Fri  Apr 04 07:30:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),83.62  ( OK ),71.58  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1909.96  ( OK ),59.47  ( OK ),
Fri  Apr 04 07:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.94  ( OK ),83.17  ( OK ),71.59  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1111.88  ( OK ),59.52  ( OK ),
Fri  Apr 04 08:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),84.25  ( OK ),71.59  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1601.49  ( OK ),59.10  ( OK ),
Fri  Apr 04 08:15:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.98  ( OK ),84.14  ( OK ),71.60  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1036.54  ( OK ),59.43  ( OK ),
Fri  Apr 04 08:30:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.70  ( OK ),81.36  ( OK ),71.59  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1052.39  ( OK ),59.08  ( OK ),
Fri  Apr 04 08:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.92  ( OK ),79.67  ( OK ),71.59  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1336.10  ( OK ),59.20  ( OK ),
Fri  Apr 04 09:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.36  ( OK ),81.67  ( OK ),71.62  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1709.76  ( OK ),58.47  ( OK ),
Fri  Apr 04 09:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.36  ( OK ),80.13  ( OK ),71.71  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1177.95  ( OK ),58.20  ( OK ),
Fri  Apr 04 09:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.70  ( OK ),84.06  ( OK ),71.74  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),588.52  ( OK ),59.24  ( OK ),
Fri  Apr 04 09:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.56  ( OK ),79.76  ( OK ),71.74  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1515.04  ( OK ),57.95  ( OK ),
Fri  Apr 04 10:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.56  ( OK ),77.32  ( OK ),71.74  ( OK ),57.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),874.81  ( OK ),58.13  ( OK ),
Fri  Apr 04 10:15:00  CST,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),55.27  ( OK ),87.60  ( OK ),71.73  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),983.73  ( OK ),57.69  ( OK ),
Fri  Apr 04 10:30:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.84  ( OK ),82.78  ( OK ),71.70  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),896.75  ( OK ),57.81  ( OK ),
Fri  Apr 04 10:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.19  ( OK ),79.01  ( OK ),71.62  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1218.56  ( OK ),58.24  ( OK ),
Fri  Apr 04 11:00:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),75.65  ( OK ),71.59  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1241.32  ( OK ),58.31  ( OK ),
Fri  Apr 04 11:15:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.81  ( OK ),82.04  ( OK ),71.59  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1517.95  ( OK ),58.48  ( OK ),
Fri  Apr 04 11:30:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.37  ( OK ),75.92  ( OK ),71.58  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1585.84  ( OK ),58.19  ( OK ),
Fri  Apr 04 11:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.59  ( OK ),83.18  ( OK ),71.58  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1659.29  ( OK ),58.65  ( OK ),
Fri  Apr 04 12:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.17  ( OK ),75.42  ( OK ),71.53  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1701.03  ( OK ),58.63  ( OK ),
Fri  Apr 04 12:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.55  ( OK ),74.54  ( OK ),71.50  ( OK ),56.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1339.09  ( OK ),57.44  ( OK ),
Fri  Apr 04 12:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.80  ( OK ),81.65  ( OK ),71.47  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1107.69  ( OK ),58.40  ( OK ),
Fri  Apr 04 12:45:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.44  ( OK ),77.17  ( OK ),71.45  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1302.65  ( OK ),58.35  ( OK ),
Fri  Apr 04 13:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.57  ( OK ),78.29  ( OK ),71.45  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),918.01  ( OK ),58.06  ( OK ),
Fri  Apr 04 13:15:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),55.20  ( OK ),83.57  ( OK ),71.44  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),754.61  ( OK ),57.66  ( OK ),
Fri  Apr 04 13:30:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),51.78  ( OK ),71.53  ( OK ),71.43  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2486.53  ( OK ),58.61  ( OK ),
Fri  Apr 04 13:45:00  CST,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.66  ( OK ),75.21  ( OK ),71.39  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),972.54  ( OK ),58.02  ( OK ),
Fri  Apr 04 14:00:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),55.81  ( OK ),86.99  ( OK ),71.33  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),969.90  ( OK ),58.02  ( OK ),
Fri  Apr 04 14:15:00  CST,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.84  ( OK ),82.69  ( OK ),71.36  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1356.70  ( OK ),58.60  ( OK ),
Fri  Apr 04 14:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),52.94  ( OK ),75.93  ( OK ),71.43  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),955.24  ( OK ),57.72  ( OK ),
Fri  Apr 04 14:45:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.96  ( OK ),86.42  ( OK ),71.44  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),917.89  ( OK ),57.64  ( OK ),
