TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  Apr 07 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),71.50  ( OK ),73.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),71.60  ( OK ),72.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),71.22  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),67.54  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 05:15:00  CST,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),52.99  ( OK ),69.31  ( OK ),71.62  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3679.62  ( OK ),59.67  ( OK ),
Mon  Apr 07 05:30:00  CST,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),53.36  ( OK ),66.58  ( OK ),71.44  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4222.08  ( OK ),61.93  ( OK ),
Mon  Apr 07 05:45:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.75  ( OK ),66.25  ( OK ),71.37  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4102.51  ( OK ),63.49  ( OK ),
Mon  Apr 07 06:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),67.04  ( OK ),71.38  ( OK ),57.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4186.35  ( OK ),63.27  ( OK ),
Mon  Apr 07 06:15:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),65.64  ( OK ),71.36  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4332.15  ( OK ),64.04  ( OK ),
Mon  Apr 07 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.42  ( OK ),69.60  ( OK ),71.42  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3711.90  ( OK ),64.71  ( OK ),
Mon  Apr 07 06:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.02  ( OK ),70.54  ( OK ),71.62  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3652.16  ( OK ),63.67  ( OK ),
Mon  Apr 07 07:00:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),72.78  ( OK ),71.61  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3438.98  ( OK ),63.76  ( OK ),
Mon  Apr 07 07:15:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),73.39  ( OK ),71.58  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3472.67  ( OK ),63.63  ( OK ),
Mon  Apr 07 07:30:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.90  ( OK ),72.27  ( OK ),71.59  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3763.31  ( OK ),64.79  ( OK ),
Mon  Apr 07 07:45:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.59  ( OK ),69.17  ( OK ),71.58  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4601.62  ( OK ),66.33  ( OK ),
Mon  Apr 07 08:00:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.79  ( OK ),66.83  ( OK ),71.55  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5300.07  ( OK ),68.18  ( OK ),
Mon  Apr 07 08:15:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.01  ( OK ),66.44  ( OK ),71.57  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6021.19  ( OK ),71.40  ( OK ),
Mon  Apr 07 08:30:00  CST,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.86  ( OK ),65.90  ( OK ),71.59  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6886.13  ( OK ),74.57  ( OK ),
Mon  Apr 07 08:45:00  CST,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.05  ( OK ),67.24  ( OK ),71.63  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7652.93  ( OK ),77.38  ( OK ),
Mon  Apr 07 09:00:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),54.51  ( OK ),74.06  ( OK ),71.69  ( OK ),58.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8432.48  ( OK ),82.96  ( OK ),
Mon  Apr 07 09:15:00  CST,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),54.31  ( OK ),78.50  ( OK ),71.73  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8976.11  ( OK ),87.99  ( OK ),
Mon  Apr 07 09:30:00  CST,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),54.26  ( OK ),83.95  ( OK ),71.61  ( OK ),58.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9549.52  ( OK ),93.53  ( OK ),
Mon  Apr 07 09:45:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),54.16  ( OK ),85.67  ( OK ),71.52  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9853.18  ( OK ),97.40  ( OK ),
Mon  Apr 07 10:00:00  CST,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.11  ( OK ),86.13  ( OK ),71.44  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9786.07  ( OK ),99.78  ( OK ),
Mon  Apr 07 10:15:00  CST,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),53.66  ( OK ),83.87  ( OK ),71.43  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10257.56  ( OK ),99.99  ( OK ),
Mon  Apr 07 10:30:00  CST,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),54.41  ( OK ),85.91  ( OK ),71.42  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10660.59  ( OK ),99.99  ( OK ),
Mon  Apr 07 10:45:00  CST,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),54.13  ( OK ),88.39  ( OK ),71.42  ( OK ),58.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10492.54  ( OK ),99.99  ( OK ),
Mon  Apr 07 11:00:00  CST,0.00  ( OK ),1.09  ( OK ),1.50  ( OK ),54.15  ( OK ),88.85  ( OK ),71.59  ( OK ),58.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10546.91  ( OK ),99.99  ( OK ),
Mon  Apr 07 11:15:00  CST,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),54.21  ( OK ),90.76  ( OK ),71.56  ( OK ),58.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10617.72  ( OK ),99.99  ( OK ),
Mon  Apr 07 11:30:00  CST,0.00  ( OK ),1.04  ( OK ),1.50  ( OK ),53.57  ( OK ),86.17  ( OK ),71.57  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10542.46  ( OK ),99.99  ( OK ),
Mon  Apr 07 11:45:00  CST,0.00  ( OK ),1.08  ( OK ),1.50  ( OK ),53.56  ( OK ),83.82  ( OK ),71.49  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10650.94  ( OK ),99.99  ( OK ),
Mon  Apr 07 12:00:00  CST,0.00  ( OK ),1.19  ( OK ),1.50  ( OK ),53.76  ( OK ),82.57  ( OK ),71.48  ( OK ),58.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10341.61  ( OK ),99.99  ( OK ),
Mon  Apr 07 12:15:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.65  ( OK ),80.35  ( OK ),71.38  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9519.81  ( OK ),99.99  ( OK ),
Mon  Apr 07 12:30:00  CST,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.16  ( OK ),81.79  ( OK ),71.25  ( OK ),58.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8913.33  ( OK ),96.81  ( OK ),
Mon  Apr 07 12:45:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),82.80  ( OK ),71.13  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8454.87  ( OK ),95.50  ( OK ),
Mon  Apr 07 13:00:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.93  ( OK ),84.33  ( OK ),71.11  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7994.95  ( OK ),94.48  ( OK ),
Mon  Apr 07 13:15:00  CST,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.97  ( OK ),87.01  ( OK ),71.07  ( OK ),58.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7722.22  ( OK ),92.34  ( OK ),
Mon  Apr 07 13:30:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),88.28  ( OK ),71.04  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7134.33  ( OK ),90.64  ( OK ),
Mon  Apr 07 13:45:00  CST,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.32  ( OK ),88.98  ( OK ),70.97  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7058.47  ( OK ),89.79  ( OK ),
Mon  Apr 07 14:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.93  ( OK ),87.68  ( OK ),70.92  ( OK ),58.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7165.90  ( OK ),89.22  ( OK ),
Mon  Apr 07 14:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.77  ( OK ),83.78  ( OK ),70.86  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6255.92  ( OK ),85.58  ( OK ),
Mon  Apr 07 14:30:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.92  ( OK ),83.79  ( OK ),70.83  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5280.05  ( OK ),81.81  ( OK ),
Mon  Apr 07 14:45:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),54.09  ( OK ),83.85  ( OK ),70.82  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4589.86  ( OK ),78.13  ( OK ),
Mon  Apr 07 15:00:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),83.36  ( OK ),70.80  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6087.31  ( OK ),77.47  ( OK ),
Mon  Apr 07 15:15:00  CST,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.13  ( OK ),84.78  ( OK ),70.78  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3512.98  ( OK ),72.49  ( OK ),
Mon  Apr 07 15:30:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.12  ( OK ),85.06  ( OK ),70.78  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3210.31  ( OK ),71.70  ( OK ),
Mon  Apr 07 15:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.85  ( OK ),84.56  ( OK ),70.81  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3510.35  ( OK ),70.44  ( OK ),
Mon  Apr 07 16:00:00  CST,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.00  ( OK ),84.42  ( OK ),70.80  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2963.01  ( OK ),69.81  ( OK ),
Mon  Apr 07 16:15:00  CST,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.07  ( OK ),84.40  ( OK ),70.81  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2711.17  ( OK ),68.11  ( OK ),
Mon  Apr 07 16:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),84.74  ( OK ),70.80  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2779.09  ( OK ),68.44  ( OK ),
Mon  Apr 07 16:45:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),84.13  ( OK ),70.82  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2646.27  ( OK ),67.81  ( OK ),
Mon  Apr 07 17:00:00  CST,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),83.53  ( OK ),70.80  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2906.17  ( OK ),67.09  ( OK ),
Mon  Apr 07 17:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.05  ( OK ),0.00  ( OK ),65.98  ( OK ),58.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 17:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.56  ( OK ),0.00  ( OK ),64.97  ( OK ),62.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 17:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),64.50  ( OK ),64.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 18:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),64.50  ( OK ),65.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),65.21  ( OK ),66.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.64  ( OK ),0.00  ( OK ),67.95  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.17  ( OK ),0.00  ( OK ),67.89  ( OK ),68.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.64  ( OK ),0.00  ( OK ),67.29  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),66.43  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),67.16  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.45  ( OK ),0.00  ( OK ),67.01  ( OK ),68.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),66.66  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),70.86  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.31  ( OK ),0.00  ( OK ),71.44  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),71.59  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.93  ( OK ),0.00  ( OK ),71.66  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.18  ( OK ),0.00  ( OK ),71.68  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),71.74  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.74  ( OK ),0.00  ( OK ),71.74  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.97  ( OK ),0.00  ( OK ),71.75  ( OK ),71.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),71.80  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.47  ( OK ),0.00  ( OK ),71.81  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.76  ( OK ),0.00  ( OK ),71.82  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),71.81  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.20  ( OK ),0.00  ( OK ),71.78  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),71.75  ( OK ),72.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 07 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.68  ( OK ),0.00  ( OK ),71.75  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),71.74  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.04  ( OK ),0.00  ( OK ),71.74  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),71.59  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),71.59  ( OK ),73.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.58  ( OK ),73.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.59  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),71.57  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),71.57  ( OK ),73.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),71.57  ( OK ),73.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.52  ( OK ),0.00  ( OK ),71.58  ( OK ),73.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.63  ( OK ),0.00  ( OK ),71.59  ( OK ),73.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.83  ( OK ),0.00  ( OK ),71.60  ( OK ),73.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),71.62  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),71.62  ( OK ),73.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),71.64  ( OK ),73.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.65  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.70  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.74  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),71.62  ( OK ),72.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.29  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),71.63  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 05:15:00  CST,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.89  ( OK ),84.82  ( OK ),72.36  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3441.32  ( OK ),59.79  ( OK ),
Tue  Apr 08 05:30:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.22  ( OK ),88.76  ( OK ),72.35  ( OK ),58.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2391.92  ( OK ),60.36  ( OK ),
Tue  Apr 08 05:45:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),86.02  ( OK ),72.36  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2352.70  ( OK ),60.04  ( OK ),
Tue  Apr 08 06:00:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),84.70  ( OK ),72.35  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2341.10  ( OK ),60.19  ( OK ),
Tue  Apr 08 06:15:00  CST,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.93  ( OK ),82.32  ( OK ),72.27  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2724.08  ( OK ),60.65  ( OK ),
Tue  Apr 08 06:30:00  CST,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),80.75  ( OK ),72.36  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2656.20  ( OK ),60.26  ( OK ),
Tue  Apr 08 06:45:00  CST,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.95  ( OK ),80.75  ( OK ),72.39  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2604.16  ( OK ),60.51  ( OK ),
Tue  Apr 08 07:00:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.71  ( OK ),79.65  ( OK ),72.45  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3331.47  ( OK ),61.56  ( OK ),
Tue  Apr 08 07:15:00  CST,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.05  ( OK ),79.47  ( OK ),72.43  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3595.96  ( OK ),61.49  ( OK ),
Tue  Apr 08 07:30:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.93  ( OK ),78.82  ( OK ),72.38  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3597.00  ( OK ),62.33  ( OK ),
Tue  Apr 08 07:45:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),77.07  ( OK ),72.37  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3909.78  ( OK ),62.67  ( OK ),
Tue  Apr 08 08:00:00  CST,0.00  ( OK ),,1.50  ( OK ),,77.85  ( OK ),,,56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),,63.41  ( OK ),
Tue  Apr 08 08:15:00  CST,0.00  ( OK ),,1.50  ( OK ),,77.35  ( OK ),,,,,1.00  ( OK ),,64.85  ( OK ),
Tue  Apr 08 08:30:00  CST,0.00  ( OK ),,1.50  ( OK ),,78.90  ( OK ),,,,,1.00  ( OK ),,66.39  ( OK ),
Tue  Apr 08 08:45:00  CST,0.00  ( OK ),,1.50  ( OK ),,81.74  ( OK ),,,,,1.00  ( OK ),,67.31  ( OK ),
Tue  Apr 08 09:00:00  CST,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.97  ( OK ),80.50  ( OK ),72.38  ( OK ),57.32  ( OK ),,,1.00  ( OK ),3967.21  ( OK ),,
Tue  Apr 08 09:15:00  CST,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.87  ( OK ),81.53  ( OK ),72.43  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4463.86  ( OK ),,
Tue  Apr 08 09:30:00  CST,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),84.63  ( OK ),72.51  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4414.33  ( OK ),,
Tue  Apr 08 09:45:00  CST,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.19  ( OK ),84.26  ( OK ),72.52  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4532.16  ( OK ),,
Tue  Apr 08 10:00:00  CST,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.87  ( OK ),83.83  ( OK ),72.55  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5281.28  ( OK ),69.83  ( OK ),
Tue  Apr 08 10:15:00  CST,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.22  ( OK ),83.53  ( OK ),72.49  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5508.60  ( OK ),72.21  ( OK ),
Tue  Apr 08 10:30:00  CST,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.32  ( OK ),86.53  ( OK ),72.36  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5615.74  ( OK ),74.12  ( OK ),
Tue  Apr 08 10:45:00  CST,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.14  ( OK ),88.22  ( OK ),72.34  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5326.72  ( OK ),74.28  ( OK ),
Tue  Apr 08 11:00:00  CST,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),54.12  ( OK ),88.32  ( OK ),72.35  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7627.64  ( OK ),80.04  ( OK ),
Tue  Apr 08 11:15:00  CST,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.96  ( OK ),90.50  ( OK ),72.22  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7339.00  ( OK ),82.46  ( OK ),
Tue  Apr 08 11:30:00  CST,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),95.02  ( OK ),72.23  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7891.24  ( OK ),84.84  ( OK ),
Tue  Apr 08 11:45:00  CST,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.91  ( OK ),96.34  ( OK ),72.34  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8710.13  ( OK ),89.12  ( OK ),
Tue  Apr 08 12:00:00  CST,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),54.24  ( OK ),100.00  ( OK ),72.30  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8690.57  ( OK ),91.98  ( OK ),
Tue  Apr 08 12:15:00  CST,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),54.12  ( OK ),100.00  ( OK ),72.55  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9992.68  ( OK ),96.61  ( OK ),
Tue  Apr 08 12:30:00  CST,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),54.51  ( OK ),100.00  ( OK ),72.53  ( OK ),58.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10308.88  ( OK ),99.99  ( OK ),
Tue  Apr 08 12:45:00  CST,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),54.13  ( OK ),100.00  ( OK ),72.50  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9673.36  ( OK ),99.99  ( OK ),
Tue  Apr 08 13:00:00  CST,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),54.70  ( OK ),100.00  ( OK ),72.36  ( OK ),59.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9365.31  ( OK ),99.99  ( OK ),
Tue  Apr 08 13:15:00  CST,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),72.36  ( OK ),60.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9717.68  ( OK ),99.99  ( OK ),
Tue  Apr 08 13:30:00  CST,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),55.16  ( OK ),100.00  ( OK ),72.35  ( OK ),59.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10834.31  ( OK ),99.99  ( OK ),
Tue  Apr 08 13:45:00  CST,99.99  ( OK ),1.00  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),72.23  ( OK ),59.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10885.11  ( OK ),99.99  ( OK ),
Tue  Apr 08 14:00:00  CST,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),55.36  ( OK ),100.00  ( OK ),72.36  ( OK ),60.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11126.42  ( OK ),99.99  ( OK ),
Tue  Apr 08 14:15:00  CST,99.99  ( OK ),0.91  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),72.21  ( OK ),60.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11005.39  ( OK ),99.99  ( OK ),
Tue  Apr 08 14:30:00  CST,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),72.12  ( OK ),60.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11517.88  ( OK ),99.99  ( OK ),
Tue  Apr 08 14:45:00  CST,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),72.33  ( OK ),62.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11417.99  ( OK ),99.99  ( OK ),
Tue  Apr 08 15:00:00  CST,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),55.66  ( OK ),100.00  ( OK ),72.36  ( OK ),60.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11175.73  ( OK ),99.99  ( OK ),
Tue  Apr 08 15:15:00  CST,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),56.50  ( OK ),100.00  ( OK ),72.19  ( OK ),60.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11313.56  ( OK ),99.99  ( OK ),
Tue  Apr 08 15:30:00  CST,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),55.63  ( OK ),100.00  ( OK ),72.09  ( OK ),60.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11019.78  ( OK ),99.99  ( OK ),
Tue  Apr 08 15:45:00  CST,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),56.22  ( OK ),100.00  ( OK ),72.20  ( OK ),60.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10679.49  ( OK ),99.99  ( OK ),
Tue  Apr 08 16:00:00  CST,99.99  ( OK ),1.06  ( OK ),1.50  ( OK ),56.89  ( OK ),100.00  ( OK ),72.28  ( OK ),61.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10222.51  ( OK ),99.99  ( OK ),
Tue  Apr 08 16:15:00  CST,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),56.99  ( OK ),100.00  ( OK ),72.34  ( OK ),61.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9766.47  ( OK ),99.99  ( OK ),
Tue  Apr 08 16:30:00  CST,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),56.77  ( OK ),99.25  ( OK ),72.35  ( OK ),61.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8445.08  ( OK ),99.40  ( OK ),
Tue  Apr 08 16:45:00  CST,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),56.51  ( OK ),85.49  ( OK ),72.29  ( OK ),60.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7218.95  ( OK ),95.73  ( OK ),
Tue  Apr 08 17:00:00  CST,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),55.69  ( OK ),84.56  ( OK ),72.19  ( OK ),60.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6151.47  ( OK ),90.21  ( OK ),
Tue  Apr 08 17:15:00  CST,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),55.06  ( OK ),0.00  ( OK ),72.18  ( OK ),59.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),5782.55  ( OK ),87.62  ( OK ),
Tue  Apr 08 17:30:00  CST,0.00  ( OK ),1.74  ( OK ),1.50  ( OK ),53.78  ( OK ),0.00  ( OK ),72.05  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),4977.58  ( OK ),83.84  ( OK ),
Tue  Apr 08 17:45:00  CST,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),53.08  ( OK ),0.00  ( OK ),71.79  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),4103.43  ( OK ),80.31  ( OK ),
Tue  Apr 08 18:00:00  CST,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),54.10  ( OK ),0.00  ( OK ),71.68  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),3522.46  ( OK ),76.68  ( OK ),
Tue  Apr 08 18:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.24  ( OK ),0.00  ( OK ),70.51  ( OK ),61.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 18:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),68.91  ( OK ),64.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 18:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.02  ( OK ),0.00  ( OK ),68.11  ( OK ),66.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 19:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.02  ( OK ),0.00  ( OK ),67.28  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 19:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.48  ( OK ),0.00  ( OK ),68.19  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 19:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),68.72  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 19:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.10  ( OK ),0.00  ( OK ),71.46  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 20:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.78  ( OK ),0.00  ( OK ),71.00  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 20:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.62  ( OK ),0.00  ( OK ),72.12  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 20:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),70.30  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 20:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),68.05  ( OK ),69.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 21:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),69.72  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 21:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),72.10  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 21:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),72.28  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 21:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),72.28  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 22:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),72.34  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 22:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.32  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 22:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),72.27  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 22:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.64  ( OK ),0.00  ( OK ),72.21  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 23:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.96  ( OK ),0.00  ( OK ),72.20  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 23:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.28  ( OK ),0.00  ( OK ),72.19  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 23:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),72.13  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 08 23:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),72.06  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 00:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),72.05  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 00:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.34  ( OK ),0.00  ( OK ),72.05  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 00:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.00  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 00:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.75  ( OK ),0.00  ( OK ),71.95  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 01:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),71.91  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 01:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),71.90  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 01:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),71.90  ( OK ),70.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 01:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),71.87  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 02:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),71.87  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 02:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),71.84  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 02:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),71.84  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 02:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),71.77  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 03:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),71.76  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 03:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),71.74  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 03:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.74  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 03:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.63  ( OK ),0.00  ( OK ),71.74  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 04:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),71.73  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 04:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.71  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 04:30:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),71.69  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 04:45:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),71.65  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 05:00:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),71.63  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 05:15:00  CST,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),59.54  ( OK ),71.75  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 05:30:00  CDT,,0.00  ( OK ),,68.23  ( OK ),,71.87  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 05:45:00  CDT,,0.00  ( OK ),,68.27  ( OK ),,71.89  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 06:00:00  CDT,,0.00  ( OK ),,68.31  ( OK ),,71.90  ( OK ),70.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),,0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 06:15:00  CDT,,1.14  ( OK ),,52.99  ( OK ),,71.28  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),,5977.25  ( OK ),62.23  ( OK ),
Wed  Apr 09 06:30:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),59.27  ( OK ),71.36  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5222.17  ( OK ),63.44  ( OK ),
Wed  Apr 09 06:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.37  ( OK ),61.72  ( OK ),71.33  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4940.87  ( OK ),64.28  ( OK ),
Wed  Apr 09 07:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.90  ( OK ),60.62  ( OK ),71.30  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5067.67  ( OK ),64.37  ( OK ),
Wed  Apr 09 07:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.91  ( OK ),60.97  ( OK ),71.29  ( OK ),56.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4777.67  ( OK ),63.59  ( OK ),
Wed  Apr 09 07:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),63.86  ( OK ),71.29  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4604.12  ( OK ),62.84  ( OK ),
Wed  Apr 09 07:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.01  ( OK ),64.28  ( OK ),71.49  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4807.30  ( OK ),62.73  ( OK ),
Wed  Apr 09 08:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.04  ( OK ),66.15  ( OK ),71.72  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4769.14  ( OK ),63.79  ( OK ),
Wed  Apr 09 08:15:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),65.42  ( OK ),71.91  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5596.47  ( OK ),65.38  ( OK ),
Wed  Apr 09 08:30:00  CDT,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.26  ( OK ),69.14  ( OK ),72.05  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6091.18  ( OK ),67.40  ( OK ),
Wed  Apr 09 08:45:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.22  ( OK ),71.35  ( OK ),72.11  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6671.89  ( OK ),71.03  ( OK ),
Wed  Apr 09 09:00:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.13  ( OK ),71.80  ( OK ),72.15  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7267.57  ( OK ),74.29  ( OK ),
Wed  Apr 09 09:15:00  CDT,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),54.55  ( OK ),77.41  ( OK ),72.26  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7491.38  ( OK ),76.62  ( OK ),
Wed  Apr 09 09:30:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.51  ( OK ),80.40  ( OK ),72.34  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7897.35  ( OK ),80.65  ( OK ),
Wed  Apr 09 09:45:00  CDT,0.00  ( OK ),1.31  ( OK ),1.50  ( OK ),54.13  ( OK ),83.30  ( OK ),72.36  ( OK ),57.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8283.66  ( OK ),82.54  ( OK ),
Wed  Apr 09 10:00:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.22  ( OK ),85.12  ( OK ),72.43  ( OK ),58.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8574.71  ( OK ),86.97  ( OK ),
Wed  Apr 09 10:15:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.93  ( OK ),86.56  ( OK ),72.50  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9475.40  ( OK ),91.06  ( OK ),
Wed  Apr 09 10:30:00  CDT,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),54.22  ( OK ),89.96  ( OK ),72.50  ( OK ),58.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9926.18  ( OK ),95.66  ( OK ),
Wed  Apr 09 10:45:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),54.87  ( OK ),98.92  ( OK ),72.46  ( OK ),59.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10932.08  ( OK ),99.99  ( OK ),
Wed  Apr 09 11:00:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),54.61  ( OK ),100.00  ( OK ),72.19  ( OK ),59.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10894.96  ( OK ),99.99  ( OK ),
Wed  Apr 09 11:15:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),54.74  ( OK ),100.00  ( OK ),72.13  ( OK ),59.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10881.12  ( OK ),99.99  ( OK ),
Wed  Apr 09 11:30:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),55.39  ( OK ),100.00  ( OK ),72.05  ( OK ),60.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11182.25  ( OK ),99.99  ( OK ),
Wed  Apr 09 11:45:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),56.41  ( OK ),100.00  ( OK ),72.18  ( OK ),61.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11203.93  ( OK ),99.99  ( OK ),
Wed  Apr 09 12:00:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),56.67  ( OK ),100.00  ( OK ),72.14  ( OK ),61.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11461.22  ( OK ),99.99  ( OK ),
Wed  Apr 09 12:15:00  CDT,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),56.98  ( OK ),100.00  ( OK ),72.18  ( OK ),61.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11727.87  ( OK ),99.99  ( OK ),
Wed  Apr 09 12:30:00  CDT,99.99  ( OK ),0.85  ( OK ),1.50  ( OK ),57.34  ( OK ),100.00  ( OK ),72.22  ( OK ),62.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11812.65  ( OK ),99.99  ( OK ),
Wed  Apr 09 12:45:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),56.80  ( OK ),100.00  ( OK ),72.22  ( OK ),61.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12281.05  ( OK ),99.99  ( OK ),
Wed  Apr 09 13:00:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),72.35  ( OK ),62.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12422.22  ( OK ),99.99  ( OK ),
Wed  Apr 09 13:15:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),57.98  ( OK ),100.00  ( OK ),72.37  ( OK ),62.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12509.54  ( OK ),99.99  ( OK ),
Wed  Apr 09 13:30:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),58.58  ( OK ),100.00  ( OK ),72.48  ( OK ),63.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12619.75  ( OK ),99.99  ( OK ),
Wed  Apr 09 13:45:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),59.20  ( OK ),100.00  ( OK ),72.50  ( OK ),63.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12814.20  ( OK ),99.99  ( OK ),
Wed  Apr 09 14:00:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),72.55  ( OK ),62.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12821.72  ( OK ),99.99  ( OK ),
Wed  Apr 09 14:15:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),58.22  ( OK ),100.00  ( OK ),72.52  ( OK ),63.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12560.30  ( OK ),99.99  ( OK ),
Wed  Apr 09 14:30:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),59.84  ( OK ),100.00  ( OK ),72.52  ( OK ),64.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12523.20  ( OK ),99.99  ( OK ),
Wed  Apr 09 14:45:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),60.16  ( OK ),100.00  ( OK ),72.53  ( OK ),64.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12669.24  ( OK ),99.99  ( OK ),
Wed  Apr 09 15:00:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),59.77  ( OK ),100.00  ( OK ),72.56  ( OK ),64.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12593.90  ( OK ),99.99  ( OK ),
Wed  Apr 09 15:15:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.58  ( OK ),64.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12411.44  ( OK ),99.99  ( OK ),
Wed  Apr 09 15:30:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),72.57  ( OK ),64.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12127.04  ( OK ),99.99  ( OK ),
Wed  Apr 09 15:45:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),60.93  ( OK ),100.00  ( OK ),72.63  ( OK ),65.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12466.61  ( OK ),99.99  ( OK ),
Wed  Apr 09 16:00:00  CDT,99.99  ( OK ),0.70  ( OK ),1.50  ( OK ),60.41  ( OK ),100.00  ( OK ),72.65  ( OK ),64.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12024.56  ( OK ),99.99  ( OK ),
Wed  Apr 09 16:15:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),60.36  ( OK ),100.00  ( OK ),72.59  ( OK ),64.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12404.99  ( OK ),99.99  ( OK ),
Wed  Apr 09 16:30:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),60.04  ( OK ),100.00  ( OK ),72.60  ( OK ),64.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12406.52  ( OK ),99.99  ( OK ),
Wed  Apr 09 16:45:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),60.43  ( OK ),100.00  ( OK ),72.51  ( OK ),64.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12162.49  ( OK ),99.99  ( OK ),
Wed  Apr 09 17:00:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),72.36  ( OK ),65.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12474.22  ( OK ),99.99  ( OK ),
Wed  Apr 09 17:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),60.31  ( OK ),100.00  ( OK ),72.40  ( OK ),64.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12746.06  ( OK ),99.99  ( OK ),
