TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Apr 09 17:30:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.22  ( OK ),100.00  ( OK ),72.34  ( OK ),64.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12926.78  ( OK ),99.99  ( OK ),
Wed  Apr 09 17:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),72.36  ( OK ),64.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12761.54  ( OK ),99.99  ( OK ),
Wed  Apr 09 18:00:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),60.22  ( OK ),100.00  ( OK ),72.36  ( OK ),64.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12697.62  ( OK ),99.99  ( OK ),
Wed  Apr 09 18:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),72.22  ( OK ),64.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12480.49  ( OK ),99.99  ( OK ),
Wed  Apr 09 18:30:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),59.66  ( OK ),100.00  ( OK ),72.12  ( OK ),64.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12495.46  ( OK ),99.99  ( OK ),
Wed  Apr 09 18:45:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.11  ( OK ),64.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12374.20  ( OK ),99.99  ( OK ),
Wed  Apr 09 19:00:00  CDT,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),59.26  ( OK ),100.00  ( OK ),71.90  ( OK ),63.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12169.62  ( OK ),99.99  ( OK ),
Wed  Apr 09 19:15:00  CDT,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),58.51  ( OK ),100.00  ( OK ),71.75  ( OK ),63.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11447.04  ( OK ),99.99  ( OK ),
Wed  Apr 09 19:30:00  CDT,99.99  ( OK ),0.86  ( OK ),1.50  ( OK ),58.59  ( OK ),100.00  ( OK ),71.71  ( OK ),63.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10724.73  ( OK ),99.99  ( OK ),
Wed  Apr 09 19:45:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),58.30  ( OK ),100.00  ( OK ),71.58  ( OK ),62.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10189.11  ( OK ),99.99  ( OK ),
Wed  Apr 09 20:00:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),57.95  ( OK ),100.00  ( OK ),71.45  ( OK ),62.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9224.29  ( OK ),99.99  ( OK ),
Wed  Apr 09 20:15:00  CDT,99.99  ( OK ),1.65  ( OK ),1.50  ( OK ),57.76  ( OK ),100.00  ( OK ),71.44  ( OK ),62.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7810.80  ( OK ),97.56  ( OK ),
Wed  Apr 09 20:30:00  CDT,99.99  ( OK ),1.81  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),71.42  ( OK ),61.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6161.95  ( OK ),91.41  ( OK ),
Wed  Apr 09 20:45:00  CDT,99.99  ( OK ),1.81  ( OK ),1.50  ( OK ),57.66  ( OK ),100.00  ( OK ),71.32  ( OK ),61.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4786.25  ( OK ),85.75  ( OK ),
Wed  Apr 09 21:00:00  CDT,99.99  ( OK ),1.77  ( OK ),1.50  ( OK ),57.44  ( OK ),100.00  ( OK ),71.31  ( OK ),61.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4049.36  ( OK ),82.13  ( OK ),
Wed  Apr 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.43  ( OK ),0.00  ( OK ),68.96  ( OK ),62.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.68  ( OK ),0.00  ( OK ),67.13  ( OK ),64.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.98  ( OK ),0.00  ( OK ),71.05  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.45  ( OK ),0.00  ( OK ),72.05  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.59  ( OK ),0.00  ( OK ),72.23  ( OK ),68.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.89  ( OK ),0.00  ( OK ),72.29  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),72.28  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),72.28  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),72.30  ( OK ),69.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),72.30  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),72.36  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),72.23  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.01  ( OK ),0.00  ( OK ),72.20  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.30  ( OK ),0.00  ( OK ),72.19  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),72.15  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),72.10  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.89  ( OK ),0.00  ( OK ),72.05  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),72.08  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),72.06  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),72.05  ( OK ),69.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),72.02  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),71.98  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),71.95  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),71.92  ( OK ),69.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),72.03  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),72.05  ( OK ),69.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),72.07  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),72.09  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.64  ( OK ),0.00  ( OK ),72.12  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),72.09  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),72.14  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),72.14  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),70.61  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),69.36  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),69.76  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),65.72  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 06:15:00  CDT,0.00  ( OK ),0.60  ( OK ),1.50  ( OK ),55.08  ( OK ),89.46  ( OK ),72.66  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8598.81  ( OK ),74.60  ( OK ),
Thu  Apr 10 06:30:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.51  ( OK ),94.60  ( OK ),73.44  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6476.00  ( OK ),77.62  ( OK ),
Thu  Apr 10 06:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.21  ( OK ),97.36  ( OK ),73.90  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5382.94  ( OK ),76.81  ( OK ),
Thu  Apr 10 07:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.15  ( OK ),100.00  ( OK ),74.03  ( OK ),58.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5343.51  ( OK ),76.68  ( OK ),
Thu  Apr 10 07:15:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),54.32  ( OK ),100.00  ( OK ),73.98  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5632.10  ( OK ),76.85  ( OK ),
Thu  Apr 10 07:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),54.70  ( OK ),100.00  ( OK ),73.90  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5511.98  ( OK ),76.25  ( OK ),
Thu  Apr 10 07:45:00  CDT,99.99  ( OK ),1.61  ( OK ),1.50  ( OK ),54.17  ( OK ),100.00  ( OK ),73.89  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5033.61  ( OK ),73.99  ( OK ),
Thu  Apr 10 08:00:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),54.31  ( OK ),100.00  ( OK ),73.58  ( OK ),58.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4864.89  ( OK ),75.03  ( OK ),
Thu  Apr 10 08:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.91  ( OK ),100.00  ( OK ),73.20  ( OK ),58.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5845.91  ( OK ),76.86  ( OK ),
Thu  Apr 10 08:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),55.57  ( OK ),100.00  ( OK ),72.82  ( OK ),59.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5466.77  ( OK ),76.29  ( OK ),
Thu  Apr 10 08:45:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),56.41  ( OK ),100.00  ( OK ),72.66  ( OK ),60.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7142.28  ( OK ),80.36  ( OK ),
Thu  Apr 10 09:00:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),57.08  ( OK ),100.00  ( OK ),72.50  ( OK ),60.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8924.71  ( OK ),87.38  ( OK ),
Thu  Apr 10 09:15:00  CDT,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),57.58  ( OK ),100.00  ( OK ),72.51  ( OK ),61.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8768.81  ( OK ),90.56  ( OK ),
Thu  Apr 10 09:30:00  CDT,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),57.70  ( OK ),100.00  ( OK ),72.52  ( OK ),62.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9863.37  ( OK ),96.83  ( OK ),
Thu  Apr 10 09:45:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),58.50  ( OK ),100.00  ( OK ),72.52  ( OK ),62.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10149.50  ( OK ),99.99  ( OK ),
Thu  Apr 10 10:00:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),58.51  ( OK ),100.00  ( OK ),72.51  ( OK ),63.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10696.48  ( OK ),99.99  ( OK ),
Thu  Apr 10 10:15:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),72.56  ( OK ),64.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11120.85  ( OK ),99.99  ( OK ),
Thu  Apr 10 10:30:00  CDT,99.99  ( OK ),0.86  ( OK ),1.50  ( OK ),59.84  ( OK ),100.00  ( OK ),72.58  ( OK ),64.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11436.81  ( OK ),99.99  ( OK ),
Thu  Apr 10 10:45:00  CDT,99.99  ( OK ),0.83  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),72.88  ( OK ),70.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11312.31  ( OK ),99.99  ( OK ),
Thu  Apr 10 11:00:00  CDT,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),59.63  ( OK ),100.00  ( OK ),72.98  ( OK ),68.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11491.27  ( OK ),99.99  ( OK ),
Thu  Apr 10 11:15:00  CDT,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),59.52  ( OK ),100.00  ( OK ),72.82  ( OK ),64.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11677.28  ( OK ),99.99  ( OK ),
Thu  Apr 10 11:30:00  CDT,99.99  ( OK ),0.80  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.67  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11668.87  ( OK ),99.99  ( OK ),
Thu  Apr 10 11:45:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),72.66  ( OK ),65.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11577.90  ( OK ),99.99  ( OK ),
Thu  Apr 10 12:00:00  CDT,99.99  ( OK ),0.83  ( OK ),1.50  ( OK ),60.29  ( OK ),100.00  ( OK ),72.70  ( OK ),64.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11584.36  ( OK ),99.99  ( OK ),
Thu  Apr 10 12:15:00  CDT,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),72.67  ( OK ),65.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11458.95  ( OK ),99.99  ( OK ),
Thu  Apr 10 12:30:00  CDT,99.99  ( OK ),0.85  ( OK ),1.50  ( OK ),59.44  ( OK ),100.00  ( OK ),72.66  ( OK ),64.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11401.28  ( OK ),99.99  ( OK ),
Thu  Apr 10 12:45:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),60.75  ( OK ),100.00  ( OK ),72.62  ( OK ),64.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10994.94  ( OK ),99.99  ( OK ),
Thu  Apr 10 13:00:00  CDT,99.99  ( OK ),0.89  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),72.65  ( OK ),65.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10713.54  ( OK ),99.99  ( OK ),
Thu  Apr 10 13:15:00  CDT,99.99  ( OK ),1.00  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),72.67  ( OK ),66.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11009.51  ( OK ),99.99  ( OK ),
Thu  Apr 10 13:30:00  CDT,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),61.82  ( OK ),100.00  ( OK ),72.73  ( OK ),66.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10591.12  ( OK ),99.99  ( OK ),
Thu  Apr 10 13:45:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),72.78  ( OK ),66.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10888.33  ( OK ),99.99  ( OK ),
Thu  Apr 10 14:00:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),62.39  ( OK ),100.00  ( OK ),73.00  ( OK ),66.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10865.97  ( OK ),99.99  ( OK ),
Thu  Apr 10 14:15:00  CDT,99.99  ( OK ),1.00  ( OK ),1.50  ( OK ),62.36  ( OK ),100.00  ( OK ),73.01  ( OK ),66.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10917.77  ( OK ),99.99  ( OK ),
Thu  Apr 10 14:30:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),62.61  ( OK ),100.00  ( OK ),72.97  ( OK ),66.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11027.19  ( OK ),99.99  ( OK ),
Thu  Apr 10 14:45:00  CDT,99.99  ( OK ),0.91  ( OK ),1.50  ( OK ),62.40  ( OK ),100.00  ( OK ),72.97  ( OK ),66.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10598.21  ( OK ),99.99  ( OK ),
Thu  Apr 10 15:00:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),62.31  ( OK ),100.00  ( OK ),72.98  ( OK ),66.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10977.13  ( OK ),99.99  ( OK ),
Thu  Apr 10 15:15:00  CDT,99.99  ( OK ),0.83  ( OK ),1.50  ( OK ),62.63  ( OK ),100.00  ( OK ),72.97  ( OK ),66.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11646.10  ( OK ),99.99  ( OK ),
Thu  Apr 10 15:30:00  CDT,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),63.06  ( OK ),100.00  ( OK ),72.98  ( OK ),67.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11630.87  ( OK ),99.99  ( OK ),
Thu  Apr 10 15:45:00  CDT,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),72.99  ( OK ),66.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11510.80  ( OK ),99.99  ( OK ),
Thu  Apr 10 16:00:00  CDT,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),73.03  ( OK ),67.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11905.43  ( OK ),99.99  ( OK ),
Thu  Apr 10 16:15:00  CDT,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),63.45  ( OK ),100.00  ( OK ),73.04  ( OK ),67.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11933.76  ( OK ),99.99  ( OK ),
Thu  Apr 10 16:30:00  CDT,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),63.39  ( OK ),100.00  ( OK ),72.97  ( OK ),67.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11765.33  ( OK ),99.99  ( OK ),
Thu  Apr 10 16:45:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),63.65  ( OK ),100.00  ( OK ),72.94  ( OK ),67.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12042.82  ( OK ),99.99  ( OK ),
Thu  Apr 10 17:00:00  CDT,99.99  ( OK ),0.73  ( OK ),1.50  ( OK ),63.47  ( OK ),100.00  ( OK ),72.93  ( OK ),67.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11725.98  ( OK ),99.99  ( OK ),
Thu  Apr 10 17:15:00  CDT,99.99  ( OK ),0.73  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),72.90  ( OK ),67.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11967.37  ( OK ),99.99  ( OK ),
Thu  Apr 10 17:30:00  CDT,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),63.68  ( OK ),100.00  ( OK ),72.83  ( OK ),67.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11783.71  ( OK ),99.99  ( OK ),
Thu  Apr 10 17:45:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),63.46  ( OK ),100.00  ( OK ),72.76  ( OK ),67.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11707.33  ( OK ),99.99  ( OK ),
Thu  Apr 10 18:00:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),72.62  ( OK ),67.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11624.05  ( OK ),99.99  ( OK ),
Thu  Apr 10 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.11  ( OK ),0.00  ( OK ),71.74  ( OK ),67.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),70.21  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),69.71  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),69.41  ( OK ),68.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.62  ( OK ),0.00  ( OK ),69.90  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.36  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),72.95  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.81  ( OK ),0.00  ( OK ),69.58  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),68.70  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),68.36  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),67.95  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.74  ( OK ),0.00  ( OK ),68.05  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),72.07  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.14  ( OK ),0.00  ( OK ),72.77  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),72.92  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),72.97  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),72.90  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.78  ( OK ),0.00  ( OK ),72.85  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),72.82  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),72.82  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.26  ( OK ),0.00  ( OK ),72.81  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.74  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),72.75  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),72.72  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.71  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),72.75  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),0.00  ( OK ),72.77  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),72.74  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.74  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),72.74  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),72.72  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),72.70  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),72.70  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.72  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),72.67  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),72.67  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),72.67  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.66  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),72.64  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),72.63  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.58  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),72.56  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.57  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),72.52  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),72.70  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),72.79  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),72.82  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.82  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 06:15:00  CDT,0.00  ( OK ),1.02  ( OK ),1.50  ( OK ),53.19  ( OK ),67.56  ( OK ),71.90  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5379.24  ( OK ),65.74  ( OK ),
Fri  Apr 11 06:30:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.75  ( OK ),64.24  ( OK ),71.43  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5210.39  ( OK ),68.20  ( OK ),
Fri  Apr 11 06:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.15  ( OK ),65.95  ( OK ),71.29  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4919.66  ( OK ),68.71  ( OK ),
Fri  Apr 11 07:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),69.35  ( OK ),71.28  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4453.49  ( OK ),68.83  ( OK ),
Fri  Apr 11 07:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),72.78  ( OK ),71.29  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4298.57  ( OK ),69.03  ( OK ),
Fri  Apr 11 07:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.32  ( OK ),76.09  ( OK ),71.49  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4800.85  ( OK ),69.35  ( OK ),
Fri  Apr 11 07:45:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.32  ( OK ),79.60  ( OK ),71.56  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5039.60  ( OK ),70.07  ( OK ),
Fri  Apr 11 08:00:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.02  ( OK ),81.94  ( OK ),71.61  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6226.53  ( OK ),72.52  ( OK ),
Fri  Apr 11 08:15:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.95  ( OK ),83.92  ( OK ),71.73  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6601.51  ( OK ),75.04  ( OK ),
Fri  Apr 11 08:30:00  CDT,0.00  ( OK ),1.24  ( OK ),1.50  ( OK ),54.21  ( OK ),87.65  ( OK ),71.87  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7886.48  ( OK ),80.35  ( OK ),
Fri  Apr 11 08:45:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.20  ( OK ),90.11  ( OK ),71.90  ( OK ),58.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7625.78  ( OK ),83.19  ( OK ),
Fri  Apr 11 09:00:00  CDT,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),54.70  ( OK ),96.09  ( OK ),71.95  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7946.83  ( OK ),85.84  ( OK ),
Fri  Apr 11 09:15:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),71.89  ( OK ),59.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8042.44  ( OK ),87.85  ( OK ),
Fri  Apr 11 09:30:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),57.36  ( OK ),100.00  ( OK ),71.94  ( OK ),60.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8192.52  ( OK ),89.36  ( OK ),
Fri  Apr 11 09:45:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),58.60  ( OK ),100.00  ( OK ),72.12  ( OK ),62.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9249.73  ( OK ),92.69  ( OK ),
Fri  Apr 11 10:00:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),59.52  ( OK ),100.00  ( OK ),72.24  ( OK ),63.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9613.47  ( OK ),95.93  ( OK ),
Fri  Apr 11 10:15:00  CDT,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),59.95  ( OK ),100.00  ( OK ),72.32  ( OK ),63.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9753.20  ( OK ),99.00  ( OK ),
Fri  Apr 11 10:30:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),58.67  ( OK ),100.00  ( OK ),72.23  ( OK ),63.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10054.22  ( OK ),99.99  ( OK ),
Fri  Apr 11 10:45:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),60.55  ( OK ),100.00  ( OK ),72.35  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10213.62  ( OK ),99.99  ( OK ),
Fri  Apr 11 11:00:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),72.37  ( OK ),64.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10447.76  ( OK ),99.99  ( OK ),
Fri  Apr 11 11:15:00  CDT,99.99  ( OK ),1.10  ( OK ),1.50  ( OK ),60.55  ( OK ),100.00  ( OK ),72.48  ( OK ),64.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10565.54  ( OK ),99.99  ( OK ),
Fri  Apr 11 11:30:00  CDT,99.99  ( OK ),1.09  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),72.61  ( OK ),66.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10332.87  ( OK ),99.99  ( OK ),
Fri  Apr 11 11:45:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),60.95  ( OK ),100.00  ( OK ),72.67  ( OK ),65.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10725.85  ( OK ),99.99  ( OK ),
Fri  Apr 11 12:00:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),62.69  ( OK ),100.00  ( OK ),72.81  ( OK ),66.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10631.94  ( OK ),99.99  ( OK ),
Fri  Apr 11 12:15:00  CDT,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),63.30  ( OK ),100.00  ( OK ),72.95  ( OK ),66.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10784.11  ( OK ),99.99  ( OK ),
Fri  Apr 11 12:30:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),63.46  ( OK ),100.00  ( OK ),73.12  ( OK ),67.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10969.42  ( OK ),99.99  ( OK ),
Fri  Apr 11 12:45:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),64.63  ( OK ),100.00  ( OK ),73.28  ( OK ),68.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11134.66  ( OK ),99.99  ( OK ),
Fri  Apr 11 13:00:00  CDT,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),73.37  ( OK ),68.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11461.19  ( OK ),99.99  ( OK ),
Fri  Apr 11 13:15:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),65.24  ( OK ),100.00  ( OK ),73.46  ( OK ),69.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11922.37  ( OK ),99.99  ( OK ),
Fri  Apr 11 13:30:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),65.49  ( OK ),100.00  ( OK ),73.61  ( OK ),72.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12436.13  ( OK ),99.99  ( OK ),
Fri  Apr 11 13:45:00  CDT,81.24  ( OK ),0.69  ( OK ),1.50  ( OK ),65.78  ( OK ),100.00  ( OK ),73.12  ( OK ),53.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12359.92  ( OK ),99.99  ( OK ),
Fri  Apr 11 14:00:00  CDT,46.81  ( OK ),0.92  ( OK ),1.50  ( OK ),66.31  ( OK ),100.00  ( OK ),72.21  ( OK ),54.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11343.08  ( OK ),99.99  ( OK ),
Fri  Apr 11 14:15:00  CDT,37.67  ( OK ),0.96  ( OK ),1.50  ( OK ),66.16  ( OK ),100.00  ( OK ),72.02  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11234.88  ( OK ),99.99  ( OK ),
Fri  Apr 11 14:30:00  CDT,37.22  ( OK ),0.96  ( OK ),1.50  ( OK ),66.59  ( OK ),100.00  ( OK ),71.83  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11414.14  ( OK ),99.99  ( OK ),
Fri  Apr 11 14:45:00  CDT,35.50  ( OK ),1.02  ( OK ),1.50  ( OK ),66.45  ( OK ),100.00  ( OK ),71.74  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11284.30  ( OK ),99.99  ( OK ),
Fri  Apr 11 15:00:00  CDT,35.03  ( OK ),0.97  ( OK ),1.50  ( OK ),66.61  ( OK ),100.00  ( OK ),71.74  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10816.19  ( OK ),99.99  ( OK ),
Fri  Apr 11 15:15:00  CDT,35.84  ( OK ),0.96  ( OK ),1.50  ( OK ),66.77  ( OK ),100.00  ( OK ),71.72  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11152.36  ( OK ),99.99  ( OK ),
Fri  Apr 11 15:30:00  CDT,36.22  ( OK ),0.99  ( OK ),1.50  ( OK ),66.92  ( OK ),100.00  ( OK ),71.61  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11283.56  ( OK ),99.99  ( OK ),
Fri  Apr 11 15:45:00  CDT,34.31  ( OK ),1.00  ( OK ),1.50  ( OK ),66.92  ( OK ),100.00  ( OK ),71.63  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11278.47  ( OK ),99.99  ( OK ),
Fri  Apr 11 16:00:00  CDT,33.10  ( OK ),0.99  ( OK ),1.50  ( OK ),66.60  ( OK ),100.00  ( OK ),71.62  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11244.88  ( OK ),99.99  ( OK ),
Fri  Apr 11 16:15:00  CDT,34.36  ( OK ),0.98  ( OK ),1.50  ( OK ),66.43  ( OK ),100.00  ( OK ),71.61  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11114.83  ( OK ),99.99  ( OK ),
Fri  Apr 11 16:30:00  CDT,34.67  ( OK ),0.96  ( OK ),1.50  ( OK ),67.56  ( OK ),100.00  ( OK ),71.63  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10925.11  ( OK ),99.99  ( OK ),
Fri  Apr 11 16:45:00  CDT,31.65  ( OK ),1.29  ( OK ),1.50  ( OK ),66.46  ( OK ),100.00  ( OK ),71.62  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9592.69  ( OK ),99.99  ( OK ),
Fri  Apr 11 17:00:00  CDT,31.73  ( OK ),1.31  ( OK ),1.50  ( OK ),66.40  ( OK ),100.00  ( OK ),71.62  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9716.64  ( OK ),99.99  ( OK ),
Fri  Apr 11 17:15:00  CDT,29.88  ( OK ),1.50  ( OK ),1.50  ( OK ),66.15  ( OK ),100.00  ( OK ),71.62  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8674.36  ( OK ),99.99  ( OK ),
Fri  Apr 11 17:30:00  CDT,29.47  ( OK ),1.58  ( OK ),1.50  ( OK ),66.24  ( OK ),100.00  ( OK ),71.64  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8069.40  ( OK ),97.42  ( OK ),
Fri  Apr 11 17:45:00  CDT,27.92  ( OK ),1.61  ( OK ),1.50  ( OK ),66.55  ( OK ),100.00  ( OK ),71.67  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7682.39  ( OK ),95.15  ( OK ),
Fri  Apr 11 18:00:00  CDT,28.49  ( OK ),1.63  ( OK ),1.50  ( OK ),66.25  ( OK ),100.00  ( OK ),71.65  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7146.09  ( OK ),92.99  ( OK ),
Fri  Apr 11 18:15:00  CDT,28.44  ( OK ),1.67  ( OK ),1.50  ( OK ),66.00  ( OK ),100.00  ( OK ),71.60  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6743.44  ( OK ),90.61  ( OK ),
Fri  Apr 11 18:30:00  CDT,27.88  ( OK ),1.80  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.43  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6694.16  ( OK ),82.99  ( OK ),
Fri  Apr 11 18:45:00  CDT,26.01  ( OK ),1.76  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.38  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6318.60  ( OK ),78.20  ( OK ),
Fri  Apr 11 19:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.76  ( OK ),70.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6501.15  ( OK ),77.56  ( OK ),
Fri  Apr 11 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),72.07  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),71.00  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),69.90  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),69.40  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.73  ( OK ),0.00  ( OK ),70.35  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),69.28  ( OK ),69.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),68.54  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),68.31  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),71.74  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),72.55  ( OK ),70.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),72.74  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),72.82  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),72.82  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.83  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),72.84  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),72.82  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),72.82  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.82  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),72.81  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),72.75  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),72.72  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),72.69  ( OK ),70.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),72.67  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),72.66  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),72.66  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),72.65  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),72.61  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),72.59  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),72.55  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),72.51  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),72.51  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.51  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.50  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.43  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),72.44  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),72.50  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),72.53  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),72.55  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),72.58  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),72.60  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),72.61  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.63  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
