TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sat  Apr 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.66  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.68  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),72.70  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.69  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 06:45:00  CDT,99.99  ( OK ),0.54  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),73.38  ( OK ),59.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8765.72  ( OK ),78.00  ( OK ),
Sat  Apr 12 07:00:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),73.88  ( OK ),59.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7730.68  ( OK ),83.27  ( OK ),
Sat  Apr 12 07:15:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),56.69  ( OK ),100.00  ( OK ),73.81  ( OK ),60.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4151.35  ( OK ),78.39  ( OK ),
Sat  Apr 12 07:30:00  CDT,99.99  ( OK ),1.31  ( OK ),1.50  ( OK ),56.98  ( OK ),100.00  ( OK ),73.59  ( OK ),60.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5905.92  ( OK ),80.29  ( OK ),
Sat  Apr 12 07:45:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),56.95  ( OK ),100.00  ( OK ),72.97  ( OK ),61.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3752.69  ( OK ),76.35  ( OK ),
Sat  Apr 12 08:00:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),58.08  ( OK ),100.00  ( OK ),72.53  ( OK ),61.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3210.58  ( OK ),74.74  ( OK ),
Sat  Apr 12 08:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),58.18  ( OK ),100.00  ( OK ),72.36  ( OK ),62.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3841.59  ( OK ),74.89  ( OK ),
Sat  Apr 12 08:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),72.33  ( OK ),63.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3910.94  ( OK ),74.70  ( OK ),
Sat  Apr 12 08:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),72.44  ( OK ),64.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4178.85  ( OK ),74.76  ( OK ),
Sat  Apr 12 09:00:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),61.92  ( OK ),100.00  ( OK ),72.59  ( OK ),65.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5204.46  ( OK ),76.81  ( OK ),
Sat  Apr 12 09:15:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),63.24  ( OK ),100.00  ( OK ),72.74  ( OK ),66.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6425.32  ( OK ),81.16  ( OK ),
Sat  Apr 12 09:30:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),64.16  ( OK ),100.00  ( OK ),72.92  ( OK ),67.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8089.20  ( OK ),87.43  ( OK ),
Sat  Apr 12 09:45:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),64.95  ( OK ),100.00  ( OK ),73.13  ( OK ),68.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8976.95  ( OK ),94.01  ( OK ),
Sat  Apr 12 10:00:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),64.16  ( OK ),100.00  ( OK ),73.28  ( OK ),67.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9773.78  ( OK ),99.01  ( OK ),
Sat  Apr 12 10:15:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),64.40  ( OK ),100.00  ( OK ),73.31  ( OK ),68.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9991.96  ( OK ),99.99  ( OK ),
Sat  Apr 12 10:30:00  CDT,99.99  ( OK ),1.19  ( OK ),1.50  ( OK ),64.67  ( OK ),100.00  ( OK ),73.32  ( OK ),68.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9968.04  ( OK ),99.99  ( OK ),
Sat  Apr 12 10:45:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),65.22  ( OK ),100.00  ( OK ),73.35  ( OK ),68.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9857.12  ( OK ),99.99  ( OK ),
Sat  Apr 12 11:00:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),66.00  ( OK ),100.00  ( OK ),73.44  ( OK ),69.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10063.70  ( OK ),99.99  ( OK ),
Sat  Apr 12 11:15:00  CDT,99.99  ( OK ),1.08  ( OK ),1.50  ( OK ),66.90  ( OK ),100.00  ( OK ),73.62  ( OK ),70.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9968.21  ( OK ),99.99  ( OK ),
Sat  Apr 12 11:30:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),67.23  ( OK ),100.00  ( OK ),73.88  ( OK ),70.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9605.92  ( OK ),99.99  ( OK ),
Sat  Apr 12 11:45:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),67.34  ( OK ),100.00  ( OK ),73.99  ( OK ),71.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9984.37  ( OK ),99.99  ( OK ),
Sat  Apr 12 12:00:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),67.77  ( OK ),100.00  ( OK ),74.15  ( OK ),71.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9789.39  ( OK ),99.99  ( OK ),
Sat  Apr 12 12:15:00  CDT,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),68.14  ( OK ),100.00  ( OK ),74.28  ( OK ),71.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10184.11  ( OK ),99.99  ( OK ),
Sat  Apr 12 12:30:00  CDT,93.83  ( OK ),1.82  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.81  ( OK ),54.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11886.14  ( OK ),94.64  ( OK ),
Sat  Apr 12 12:45:00  CDT,44.59  ( OK ),1.82  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),72.51  ( OK ),52.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10126.49  ( OK ),88.66  ( OK ),
Sat  Apr 12 13:00:00  CDT,32.38  ( OK ),1.64  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),72.05  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10153.09  ( OK ),87.98  ( OK ),
Sat  Apr 12 13:15:00  CDT,32.70  ( OK ),1.64  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.90  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9645.08  ( OK ),84.74  ( OK ),
Sat  Apr 12 13:30:00  CDT,32.10  ( OK ),1.59  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),71.68  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10094.15  ( OK ),83.89  ( OK ),
Sat  Apr 12 13:45:00  CDT,32.36  ( OK ),1.56  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.44  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9950.29  ( OK ),82.82  ( OK ),
Sat  Apr 12 14:00:00  CDT,33.85  ( OK ),1.48  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.37  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10793.33  ( OK ),83.46  ( OK ),
Sat  Apr 12 14:15:00  CDT,34.65  ( OK ),1.45  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.31  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11170.49  ( OK ),84.52  ( OK ),
Sat  Apr 12 14:30:00  CDT,36.52  ( OK ),1.42  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.28  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11780.31  ( OK ),86.46  ( OK ),
Sat  Apr 12 14:45:00  CDT,37.88  ( OK ),1.41  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.22  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12478.57  ( OK ),87.97  ( OK ),
Sat  Apr 12 15:00:00  CDT,37.15  ( OK ),1.44  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),71.14  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12044.59  ( OK ),88.89  ( OK ),
Sat  Apr 12 15:15:00  CDT,39.04  ( OK ),1.47  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),71.13  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12330.19  ( OK ),89.27  ( OK ),
Sat  Apr 12 15:30:00  CDT,37.31  ( OK ),1.48  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.08  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12478.92  ( OK ),89.86  ( OK ),
Sat  Apr 12 15:45:00  CDT,43.31  ( OK ),1.30  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.11  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13784.62  ( OK ),96.18  ( OK ),
Sat  Apr 12 16:00:00  CDT,44.34  ( OK ),1.40  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13739.05  ( OK ),97.31  ( OK ),
Sat  Apr 12 16:15:00  CDT,41.11  ( OK ),1.48  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),70.82  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13533.93  ( OK ),97.07  ( OK ),
Sat  Apr 12 16:30:00  CDT,40.13  ( OK ),1.54  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),70.77  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13245.24  ( OK ),95.92  ( OK ),
Sat  Apr 12 16:45:00  CDT,38.95  ( OK ),1.59  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),70.67  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12832.45  ( OK ),94.68  ( OK ),
Sat  Apr 12 17:00:00  CDT,37.72  ( OK ),1.58  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.58  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12512.50  ( OK ),93.49  ( OK ),
Sat  Apr 12 17:15:00  CDT,35.49  ( OK ),1.68  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),70.50  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11059.09  ( OK ),90.10  ( OK ),
Sat  Apr 12 17:30:00  CDT,34.17  ( OK ),1.64  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),70.37  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10737.83  ( OK ),88.36  ( OK ),
Sat  Apr 12 17:45:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.12  ( OK ),71.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12591.38  ( OK ),91.28  ( OK ),
Sat  Apr 12 18:00:00  CDT,99.99  ( OK ),0.91  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.05  ( OK ),73.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15380.11  ( OK ),99.99  ( OK ),
Sat  Apr 12 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),73.06  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),73.67  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),73.90  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),73.95  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.90  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.90  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.84  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.74  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.73  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.90  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.81  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.74  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.59  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.59  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.48  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.52  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.59  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),73.59  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),73.54  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),73.65  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.67  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),73.59  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.59  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.57  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.50  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),73.46  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),73.49  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),73.46  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),73.40  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),73.28  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),73.44  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),73.44  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),73.46  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.43  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.35  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.37  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.38  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.28  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.17  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.28  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),73.30  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),73.27  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),73.26  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),73.12  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),73.13  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),73.17  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),73.13  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),73.14  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),73.16  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),73.13  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),73.17  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),73.14  ( OK ),70.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),73.07  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),73.11  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),72.92  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),72.82  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),73.03  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),73.12  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),73.17  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),73.13  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),73.04  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),73.04  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),73.19  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),73.28  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.42  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.49  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.45  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.42  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.56  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),73.55  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),73.46  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),73.59  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),73.68  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.68  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),69.59  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.55  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.99  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.75  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.52  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),72.33  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.99  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.96  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),73.00  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.74  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),72.74  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),72.39  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),72.71  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),72.94  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),72.13  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),72.51  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),71.24  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),72.45  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),72.66  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.97  ( OK ),71.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.05  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.16  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.28  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),73.28  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.13  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.61  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.99  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),73.04  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.97  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.98  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),73.00  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.97  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.97  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),73.03  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.37  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.50  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.36  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),72.46  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),72.68  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),72.68  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),72.50  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),72.67  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),72.73  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),72.43  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.20  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.35  ( OK ),71.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.45  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.51  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.12  ( OK ),71.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.05  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.34  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.36  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.58  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),72.44  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),72.50  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),72.38  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),72.27  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.72  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.72  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.77  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),72.65  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),72.66  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),72.67  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.52  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),72.42  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.40  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.54  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),68.97  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),67.28  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),0.00  ( OK ),64.27  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 06:15:00  CDT,0.00  ( OK ),1.08  ( OK ),1.50  ( OK ),53.56  ( OK ),79.36  ( OK ),71.81  ( OK ),60.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2377.62  ( OK ),63.00  ( OK ),
Mon  Apr 14 06:30:00  CDT,0.00  ( OK ),1.23  ( OK ),1.50  ( OK ),53.33  ( OK ),77.01  ( OK ),71.51  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3114.09  ( OK ),67.42  ( OK ),
Mon  Apr 14 06:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),79.71  ( OK ),71.44  ( OK ),57.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2215.14  ( OK ),67.68  ( OK ),
Mon  Apr 14 07:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),80.31  ( OK ),71.44  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1916.66  ( OK ),67.73  ( OK ),
Mon  Apr 14 07:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),79.11  ( OK ),71.59  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2151.27  ( OK ),66.50  ( OK ),
Mon  Apr 14 07:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.85  ( OK ),76.33  ( OK ),71.55  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1967.34  ( OK ),66.13  ( OK ),
Mon  Apr 14 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.57  ( OK ),73.88  ( OK ),71.54  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2397.31  ( OK ),65.28  ( OK ),
Mon  Apr 14 08:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.14  ( OK ),74.53  ( OK ),71.50  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1996.46  ( OK ),65.40  ( OK ),
Mon  Apr 14 08:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.78  ( OK ),73.50  ( OK ),71.52  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2139.36  ( OK ),64.42  ( OK ),
Mon  Apr 14 08:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.03  ( OK ),73.21  ( OK ),71.50  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2361.80  ( OK ),64.61  ( OK ),
Mon  Apr 14 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),73.47  ( OK ),71.48  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2096.45  ( OK ),64.28  ( OK ),
Mon  Apr 14 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.23  ( OK ),74.49  ( OK ),71.48  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1845.00  ( OK ),65.01  ( OK ),
Mon  Apr 14 09:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.12  ( OK ),74.88  ( OK ),71.50  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2078.77  ( OK ),63.97  ( OK ),
Mon  Apr 14 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.65  ( OK ),72.19  ( OK ),71.74  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2429.15  ( OK ),65.73  ( OK ),
Mon  Apr 14 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),71.92  ( OK ),71.65  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2478.02  ( OK ),65.69  ( OK ),
Mon  Apr 14 10:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.76  ( OK ),70.48  ( OK ),71.82  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2680.49  ( OK ),66.08  ( OK ),
Mon  Apr 14 10:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.85  ( OK ),70.46  ( OK ),71.89  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2935.67  ( OK ),66.72  ( OK ),
Mon  Apr 14 10:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),70.10  ( OK ),71.85  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2969.19  ( OK ),66.94  ( OK ),
Mon  Apr 14 10:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.25  ( OK ),71.62  ( OK ),72.03  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2613.19  ( OK ),67.42  ( OK ),
Mon  Apr 14 11:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.08  ( OK ),71.73  ( OK ),72.02  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3094.56  ( OK ),67.88  ( OK ),
Mon  Apr 14 11:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.96  ( OK ),70.08  ( OK ),72.03  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3302.17  ( OK ),68.78  ( OK ),
Mon  Apr 14 11:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.97  ( OK ),69.56  ( OK ),71.74  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3221.11  ( OK ),69.44  ( OK ),
Mon  Apr 14 11:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.13  ( OK ),71.83  ( OK ),71.74  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3413.74  ( OK ),69.91  ( OK ),
Mon  Apr 14 12:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.78  ( OK ),69.81  ( OK ),72.06  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3896.34  ( OK ),70.47  ( OK ),
Mon  Apr 14 12:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.89  ( OK ),69.77  ( OK ),71.86  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3746.13  ( OK ),70.85  ( OK ),
Mon  Apr 14 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.22  ( OK ),69.42  ( OK ),71.81  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3793.34  ( OK ),71.12  ( OK ),
Mon  Apr 14 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.76  ( OK ),65.44  ( OK ),71.82  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3895.31  ( OK ),71.05  ( OK ),
Mon  Apr 14 13:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),67.99  ( OK ),71.65  ( OK ),57.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4021.74  ( OK ),71.28  ( OK ),
Mon  Apr 14 13:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.07  ( OK ),67.50  ( OK ),71.58  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4048.96  ( OK ),70.69  ( OK ),
Mon  Apr 14 13:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.99  ( OK ),67.42  ( OK ),71.69  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4362.59  ( OK ),71.08  ( OK ),
Mon  Apr 14 13:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.83  ( OK ),64.61  ( OK ),71.55  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4578.07  ( OK ),71.06  ( OK ),
Mon  Apr 14 14:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.67  ( OK ),63.99  ( OK ),71.59  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4593.96  ( OK ),71.05  ( OK ),
Mon  Apr 14 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.16  ( OK ),64.61  ( OK ),71.80  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4821.23  ( OK ),71.74  ( OK ),
Mon  Apr 14 14:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.22  ( OK ),66.75  ( OK ),72.03  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4672.03  ( OK ),72.17  ( OK ),
Mon  Apr 14 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.84  ( OK ),65.79  ( OK ),71.96  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4367.37  ( OK ),71.41  ( OK ),
Mon  Apr 14 15:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),63.88  ( OK ),71.87  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4856.99  ( OK ),71.44  ( OK ),
Mon  Apr 14 15:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.21  ( OK ),64.79  ( OK ),71.74  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4725.74  ( OK ),71.52  ( OK ),
Mon  Apr 14 15:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.81  ( OK ),60.91  ( OK ),71.76  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4791.20  ( OK ),71.59  ( OK ),
Mon  Apr 14 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.23  ( OK ),62.86  ( OK ),71.81  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4726.89  ( OK ),71.55  ( OK ),
Mon  Apr 14 16:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.64  ( OK ),59.63  ( OK ),72.03  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4957.43  ( OK ),70.90  ( OK ),
Mon  Apr 14 16:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.13  ( OK ),60.81  ( OK ),71.89  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4227.35  ( OK ),70.79  ( OK ),
Mon  Apr 14 16:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.23  ( OK ),63.93  ( OK ),71.81  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3916.33  ( OK ),70.43  ( OK ),
Mon  Apr 14 16:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.25  ( OK ),65.22  ( OK ),71.74  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3724.01  ( OK ),69.50  ( OK ),
Mon  Apr 14 17:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),66.36  ( OK ),71.72  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3399.17  ( OK ),69.24  ( OK ),
Mon  Apr 14 17:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),67.39  ( OK ),71.65  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3034.37  ( OK ),68.01  ( OK ),
Mon  Apr 14 17:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.26  ( OK ),69.31  ( OK ),71.62  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2822.03  ( OK ),67.39  ( OK ),
Mon  Apr 14 17:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.22  ( OK ),69.53  ( OK ),71.60  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2306.18  ( OK ),65.39  ( OK ),
Mon  Apr 14 18:00:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.75  ( OK ),69.74  ( OK ),71.60  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2370.65  ( OK ),63.89  ( OK ),
Mon  Apr 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.84  ( OK ),0.00  ( OK ),71.59  ( OK ),61.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
