TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  Apr 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.80  ( OK ),0.00  ( OK ),72.36  ( OK ),65.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.74  ( OK ),0.00  ( OK ),72.44  ( OK ),66.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.17  ( OK ),0.00  ( OK ),72.66  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),71.88  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),72.51  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.85  ( OK ),0.00  ( OK ),72.79  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),72.80  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.90  ( OK ),0.00  ( OK ),72.21  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.42  ( OK ),0.00  ( OK ),72.02  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),72.52  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.76  ( OK ),0.00  ( OK ),72.81  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.48  ( OK ),0.00  ( OK ),72.67  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),72.51  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),72.43  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),72.36  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.92  ( OK ),0.00  ( OK ),72.34  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.39  ( OK ),0.00  ( OK ),72.29  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),0.00  ( OK ),72.28  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),72.27  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.49  ( OK ),0.00  ( OK ),72.28  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.30  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),72.22  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.20  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),72.19  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),72.12  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.09  ( OK ),0.00  ( OK ),72.11  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),72.05  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),72.05  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),72.04  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),72.01  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),71.97  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),71.95  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.92  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),71.90  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.90  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),71.90  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.89  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),71.89  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),71.89  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.87  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),71.86  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.85  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.86  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.90  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.90  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.94  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.95  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 06:15:00  CDT,0.00  ( OK ),1.03  ( OK ),1.50  ( OK ),53.38  ( OK ),48.88  ( OK ),72.39  ( OK ),56.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7995.65  ( OK ),66.46  ( OK ),
Tue  Apr 15 06:30:00  CDT,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),53.75  ( OK ),47.94  ( OK ),72.00  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7443.12  ( OK ),69.65  ( OK ),
Tue  Apr 15 06:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.02  ( OK ),50.06  ( OK ),71.72  ( OK ),57.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6871.82  ( OK ),69.45  ( OK ),
Tue  Apr 15 07:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),51.78  ( OK ),71.59  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6039.38  ( OK ),68.29  ( OK ),
Tue  Apr 15 07:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),49.68  ( OK ),71.51  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6217.86  ( OK ),67.83  ( OK ),
Tue  Apr 15 07:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.32  ( OK ),52.39  ( OK ),71.64  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5180.08  ( OK ),65.70  ( OK ),
Tue  Apr 15 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.94  ( OK ),51.64  ( OK ),71.64  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5300.46  ( OK ),65.07  ( OK ),
Tue  Apr 15 08:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.76  ( OK ),51.26  ( OK ),71.78  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5618.35  ( OK ),64.93  ( OK ),
Tue  Apr 15 08:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.83  ( OK ),49.62  ( OK ),71.88  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5906.56  ( OK ),64.90  ( OK ),
Tue  Apr 15 08:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),50.20  ( OK ),71.82  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6049.81  ( OK ),65.55  ( OK ),
Tue  Apr 15 08:45:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.30  ( OK ),50.33  ( OK ),71.87  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6259.67  ( OK ),66.93  ( OK ),
Tue  Apr 15 09:00:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.87  ( OK ),47.64  ( OK ),71.89  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6874.03  ( OK ),68.50  ( OK ),
Tue  Apr 15 09:15:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.04  ( OK ),48.10  ( OK ),71.82  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6731.34  ( OK ),70.86  ( OK ),
Tue  Apr 15 09:30:00  CDT,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.75  ( OK ),47.85  ( OK ),71.78  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7272.00  ( OK ),72.29  ( OK ),
Tue  Apr 15 09:45:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.75  ( OK ),46.33  ( OK ),71.89  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8460.95  ( OK ),74.65  ( OK ),
Tue  Apr 15 10:00:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.75  ( OK ),45.25  ( OK ),71.62  ( OK ),56.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8966.93  ( OK ),77.32  ( OK ),
Tue  Apr 15 10:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.02  ( OK ),45.65  ( OK ),71.60  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8765.96  ( OK ),78.69  ( OK ),
Tue  Apr 15 10:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.20  ( OK ),47.21  ( OK ),71.62  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8988.14  ( OK ),79.42  ( OK ),
Tue  Apr 15 10:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.39  ( OK ),45.93  ( OK ),71.89  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8895.98  ( OK ),80.06  ( OK ),
Tue  Apr 15 11:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.95  ( OK ),46.77  ( OK ),71.83  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8955.58  ( OK ),79.96  ( OK ),
Tue  Apr 15 11:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.03  ( OK ),48.01  ( OK ),71.68  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9019.49  ( OK ),81.37  ( OK ),
Tue  Apr 15 11:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.84  ( OK ),46.09  ( OK ),71.58  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9254.61  ( OK ),82.24  ( OK ),
Tue  Apr 15 11:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),46.69  ( OK ),71.58  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9135.62  ( OK ),82.17  ( OK ),
Tue  Apr 15 12:00:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.65  ( OK ),46.12  ( OK ),71.44  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9142.46  ( OK ),81.43  ( OK ),
Tue  Apr 15 12:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),46.67  ( OK ),71.57  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9599.00  ( OK ),82.75  ( OK ),
Tue  Apr 15 12:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.06  ( OK ),48.32  ( OK ),71.55  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9526.12  ( OK ),82.85  ( OK ),
Tue  Apr 15 12:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.03  ( OK ),49.90  ( OK ),71.49  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8495.69  ( OK ),81.92  ( OK ),
Tue  Apr 15 13:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),50.60  ( OK ),71.46  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8527.49  ( OK ),82.53  ( OK ),
Tue  Apr 15 13:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.94  ( OK ),50.90  ( OK ),71.51  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8395.57  ( OK ),81.65  ( OK ),
Tue  Apr 15 13:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.19  ( OK ),50.93  ( OK ),71.55  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8196.46  ( OK ),79.53  ( OK ),
Tue  Apr 15 13:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.95  ( OK ),49.68  ( OK ),71.47  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8251.10  ( OK ),80.79  ( OK ),
Tue  Apr 15 14:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.92  ( OK ),51.08  ( OK ),71.44  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8299.93  ( OK ),80.09  ( OK ),
Tue  Apr 15 14:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),51.07  ( OK ),71.59  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8041.97  ( OK ),80.54  ( OK ),
Tue  Apr 15 14:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.17  ( OK ),52.88  ( OK ),71.70  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8164.73  ( OK ),79.94  ( OK ),
Tue  Apr 15 14:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.85  ( OK ),53.31  ( OK ),71.66  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7724.39  ( OK ),80.07  ( OK ),
Tue  Apr 15 15:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.23  ( OK ),54.35  ( OK ),71.60  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7750.65  ( OK ),79.01  ( OK ),
Tue  Apr 15 15:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),53.48  ( OK ),71.43  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7836.10  ( OK ),79.56  ( OK ),
Tue  Apr 15 15:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),53.97  ( OK ),71.58  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7782.59  ( OK ),79.54  ( OK ),
Tue  Apr 15 15:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.05  ( OK ),54.02  ( OK ),71.74  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7574.36  ( OK ),79.98  ( OK ),
Tue  Apr 15 16:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.92  ( OK ),54.24  ( OK ),71.75  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7858.46  ( OK ),79.56  ( OK ),
Tue  Apr 15 16:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.75  ( OK ),53.52  ( OK ),71.49  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7593.67  ( OK ),80.00  ( OK ),
Tue  Apr 15 16:30:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.32  ( OK ),55.29  ( OK ),71.44  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7155.96  ( OK ),78.76  ( OK ),
Tue  Apr 15 16:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.87  ( OK ),56.34  ( OK ),71.43  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6927.05  ( OK ),77.49  ( OK ),
Tue  Apr 15 17:00:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.13  ( OK ),57.75  ( OK ),71.35  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5747.65  ( OK ),74.25  ( OK ),
Tue  Apr 15 17:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.98  ( OK ),58.68  ( OK ),71.38  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5490.99  ( OK ),72.38  ( OK ),
Tue  Apr 15 17:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),59.77  ( OK ),71.57  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5204.93  ( OK ),70.06  ( OK ),
Tue  Apr 15 17:45:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.23  ( OK ),59.88  ( OK ),71.58  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4879.69  ( OK ),68.29  ( OK ),
Tue  Apr 15 18:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.23  ( OK ),62.11  ( OK ),71.61  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4948.44  ( OK ),67.33  ( OK ),
Tue  Apr 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.19  ( OK ),0.00  ( OK ),62.96  ( OK ),58.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.87  ( OK ),0.00  ( OK ),57.49  ( OK ),59.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.07  ( OK ),0.00  ( OK ),58.43  ( OK ),60.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.32  ( OK ),0.00  ( OK ),55.71  ( OK ),60.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.94  ( OK ),0.00  ( OK ),53.80  ( OK ),60.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.73  ( OK ),0.00  ( OK ),51.73  ( OK ),59.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.52  ( OK ),0.00  ( OK ),50.05  ( OK ),59.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.33  ( OK ),0.00  ( OK ),50.02  ( OK ),58.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.23  ( OK ),0.00  ( OK ),49.72  ( OK ),58.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),52.05  ( OK ),0.00  ( OK ),49.05  ( OK ),58.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),48.24  ( OK ),57.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.85  ( OK ),0.00  ( OK ),48.06  ( OK ),57.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.78  ( OK ),0.00  ( OK ),48.07  ( OK ),57.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),51.66  ( OK ),0.00  ( OK ),47.93  ( OK ),57.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.09  ( OK ),0.00  ( OK ),64.06  ( OK ),64.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.27  ( OK ),0.00  ( OK ),67.44  ( OK ),66.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.05  ( OK ),0.00  ( OK ),68.85  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.87  ( OK ),0.00  ( OK ),69.66  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.62  ( OK ),0.00  ( OK ),70.20  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.38  ( OK ),0.00  ( OK ),70.51  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.09  ( OK ),0.00  ( OK ),70.67  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.80  ( OK ),0.00  ( OK ),70.82  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.40  ( OK ),0.00  ( OK ),70.89  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),70.96  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),70.99  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),71.04  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.76  ( OK ),0.00  ( OK ),71.09  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),71.12  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.65  ( OK ),0.00  ( OK ),71.12  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.04  ( OK ),0.00  ( OK ),71.13  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.45  ( OK ),0.00  ( OK ),71.13  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),71.13  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),71.13  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),71.13  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.13  ( OK ),72.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),71.13  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.24  ( OK ),0.00  ( OK ),71.13  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),71.13  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),71.13  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.13  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),71.13  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),71.13  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),71.13  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.58  ( OK ),0.00  ( OK ),71.13  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),71.13  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),71.15  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.15  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),71.17  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 06:15:00  CDT,0.00  ( OK ),0.89  ( OK ),1.50  ( OK ),53.01  ( OK ),47.97  ( OK ),72.20  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10367.95  ( OK ),70.90  ( OK ),
Wed  Apr 16 06:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.69  ( OK ),54.87  ( OK ),71.77  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6506.85  ( OK ),69.97  ( OK ),
Wed  Apr 16 06:45:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.84  ( OK ),54.56  ( OK ),71.58  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6726.93  ( OK ),71.24  ( OK ),
Wed  Apr 16 07:00:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.08  ( OK ),51.85  ( OK ),71.65  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8183.31  ( OK ),73.11  ( OK ),
Wed  Apr 16 07:15:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.51  ( OK ),58.47  ( OK ),71.50  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5311.33  ( OK ),68.74  ( OK ),
Wed  Apr 16 07:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.60  ( OK ),55.55  ( OK ),71.52  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6002.42  ( OK ),68.76  ( OK ),
Wed  Apr 16 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.14  ( OK ),56.57  ( OK ),71.43  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5975.90  ( OK ),69.00  ( OK ),
Wed  Apr 16 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.19  ( OK ),57.90  ( OK ),71.48  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5996.91  ( OK ),68.75  ( OK ),
Wed  Apr 16 08:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.81  ( OK ),57.09  ( OK ),71.59  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6233.11  ( OK ),68.87  ( OK ),
Wed  Apr 16 08:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.36  ( OK ),59.46  ( OK ),71.79  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6773.62  ( OK ),70.22  ( OK ),
Wed  Apr 16 08:45:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.94  ( OK ),56.53  ( OK ),71.83  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7651.30  ( OK ),72.73  ( OK ),
Wed  Apr 16 09:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.51  ( OK ),60.31  ( OK ),71.84  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6627.38  ( OK ),74.04  ( OK ),
Wed  Apr 16 09:15:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),57.47  ( OK ),71.75  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7870.44  ( OK ),76.86  ( OK ),
Wed  Apr 16 09:30:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.97  ( OK ),57.25  ( OK ),71.74  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8029.32  ( OK ),78.89  ( OK ),
Wed  Apr 16 09:45:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.88  ( OK ),58.27  ( OK ),71.63  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8361.56  ( OK ),80.30  ( OK ),
Wed  Apr 16 10:00:00  CDT,0.00  ( OK ),1.32  ( OK ),1.50  ( OK ),53.75  ( OK ),58.13  ( OK ),71.53  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8606.44  ( OK ),82.06  ( OK ),
Wed  Apr 16 10:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.45  ( OK ),61.17  ( OK ),71.44  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7820.37  ( OK ),81.88  ( OK ),
Wed  Apr 16 10:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.46  ( OK ),64.00  ( OK ),71.51  ( OK ),57.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8140.97  ( OK ),82.88  ( OK ),
Wed  Apr 16 10:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.85  ( OK ),62.62  ( OK ),71.74  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7766.38  ( OK ),83.03  ( OK ),
Wed  Apr 16 11:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.30  ( OK ),65.92  ( OK ),71.76  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7715.23  ( OK ),82.65  ( OK ),
Wed  Apr 16 11:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.32  ( OK ),68.56  ( OK ),71.74  ( OK ),57.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7406.09  ( OK ),82.68  ( OK ),
Wed  Apr 16 11:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),67.09  ( OK ),71.45  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7236.23  ( OK ),82.46  ( OK ),
Wed  Apr 16 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.06  ( OK ),68.22  ( OK ),71.42  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7304.69  ( OK ),82.12  ( OK ),
Wed  Apr 16 12:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.42  ( OK ),71.18  ( OK ),71.38  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6983.66  ( OK ),81.36  ( OK ),
Wed  Apr 16 12:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),70.36  ( OK ),71.31  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7442.98  ( OK ),81.07  ( OK ),
Wed  Apr 16 12:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.21  ( OK ),72.28  ( OK ),71.23  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7095.68  ( OK ),81.67  ( OK ),
Wed  Apr 16 12:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.12  ( OK ),75.62  ( OK ),71.22  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7619.04  ( OK ),82.42  ( OK ),
Wed  Apr 16 13:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.15  ( OK ),76.00  ( OK ),71.18  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6939.94  ( OK ),80.88  ( OK ),
Wed  Apr 16 13:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.85  ( OK ),73.89  ( OK ),71.23  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6669.23  ( OK ),80.13  ( OK ),
Wed  Apr 16 13:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.19  ( OK ),74.60  ( OK ),71.24  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6598.40  ( OK ),80.46  ( OK ),
Wed  Apr 16 13:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),76.62  ( OK ),71.28  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6332.67  ( OK ),80.21  ( OK ),
Wed  Apr 16 14:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),77.26  ( OK ),71.28  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6919.37  ( OK ),80.15  ( OK ),
Wed  Apr 16 14:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.24  ( OK ),81.31  ( OK ),71.31  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7197.97  ( OK ),81.56  ( OK ),
Wed  Apr 16 14:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),81.92  ( OK ),71.13  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6270.27  ( OK ),79.56  ( OK ),
Wed  Apr 16 14:45:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.43  ( OK ),84.61  ( OK ),71.03  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5325.92  ( OK ),76.15  ( OK ),
Wed  Apr 16 15:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.28  ( OK ),85.67  ( OK ),70.99  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4878.81  ( OK ),75.33  ( OK ),
Wed  Apr 16 15:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.12  ( OK ),85.53  ( OK ),70.97  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5002.61  ( OK ),74.25  ( OK ),
Wed  Apr 16 15:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.22  ( OK ),87.77  ( OK ),70.99  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3952.21  ( OK ),72.88  ( OK ),
Wed  Apr 16 15:45:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.29  ( OK ),89.94  ( OK ),71.06  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3789.67  ( OK ),72.15  ( OK ),
Wed  Apr 16 16:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.64  ( OK ),85.68  ( OK ),71.05  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3385.96  ( OK ),71.32  ( OK ),
Wed  Apr 16 16:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.08  ( OK ),86.92  ( OK ),71.02  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3354.88  ( OK ),71.19  ( OK ),
Wed  Apr 16 16:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),86.58  ( OK ),70.98  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3284.65  ( OK ),70.57  ( OK ),
Wed  Apr 16 16:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.03  ( OK ),87.79  ( OK ),70.99  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3625.67  ( OK ),71.35  ( OK ),
Wed  Apr 16 17:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),87.01  ( OK ),70.93  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3276.79  ( OK ),71.24  ( OK ),
Wed  Apr 16 17:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.13  ( OK ),88.79  ( OK ),70.90  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3641.17  ( OK ),72.07  ( OK ),
Wed  Apr 16 17:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.90  ( OK ),88.17  ( OK ),70.83  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3568.66  ( OK ),71.88  ( OK ),
Wed  Apr 16 17:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),87.13  ( OK ),70.82  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3393.20  ( OK ),71.94  ( OK ),
Wed  Apr 16 18:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.84  ( OK ),86.10  ( OK ),70.82  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4005.52  ( OK ),72.39  ( OK ),
Wed  Apr 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.65  ( OK ),0.00  ( OK ),70.45  ( OK ),60.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.96  ( OK ),0.00  ( OK ),69.17  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),69.71  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.31  ( OK ),0.00  ( OK ),70.82  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.50  ( OK ),0.00  ( OK ),71.51  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),71.69  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.78  ( OK ),0.00  ( OK ),71.43  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),71.53  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),70.82  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),69.29  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),68.36  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),67.87  ( OK ),69.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),71.28  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),0.00  ( OK ),71.59  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),71.63  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.12  ( OK ),0.00  ( OK ),71.63  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.50  ( OK ),0.00  ( OK ),71.62  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.59  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),71.65  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),71.63  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.74  ( OK ),0.00  ( OK ),71.59  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),71.58  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),71.52  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),71.48  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.74  ( OK ),0.00  ( OK ),71.44  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.93  ( OK ),0.00  ( OK ),71.43  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.19  ( OK ),0.00  ( OK ),71.44  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),71.43  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.63  ( OK ),0.00  ( OK ),71.43  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.83  ( OK ),0.00  ( OK ),71.40  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),71.41  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),71.40  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.35  ( OK ),0.00  ( OK ),71.39  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.52  ( OK ),0.00  ( OK ),71.36  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.67  ( OK ),0.00  ( OK ),71.35  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),71.33  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.99  ( OK ),0.00  ( OK ),71.34  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),71.34  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),71.34  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),71.30  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.30  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),71.29  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),71.28  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.28  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.44  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.43  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.44  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.29  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 06:15:00  CDT,0.00  ( OK ),0.96  ( OK ),1.50  ( OK ),53.85  ( OK ),64.43  ( OK ),71.99  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7928.58  ( OK ),68.86  ( OK ),
Thu  Apr 17 06:30:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.09  ( OK ),65.29  ( OK ),71.59  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6325.54  ( OK ),69.96  ( OK ),
Thu  Apr 17 06:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.22  ( OK ),68.26  ( OK ),71.43  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5105.43  ( OK ),68.07  ( OK ),
Thu  Apr 17 07:00:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.31  ( OK ),70.00  ( OK ),71.31  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4300.04  ( OK ),66.46  ( OK ),
