TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  Apr 17 07:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.22  ( OK ),71.02  ( OK ),71.56  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3632.31  ( OK ),63.83  ( OK ),
Thu  Apr 17 07:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.22  ( OK ),71.15  ( OK ),71.50  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3936.85  ( OK ),63.49  ( OK ),
Thu  Apr 17 07:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.45  ( OK ),69.15  ( OK ),71.50  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4854.97  ( OK ),64.71  ( OK ),
Thu  Apr 17 08:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),71.51  ( OK ),71.46  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4411.44  ( OK ),63.57  ( OK ),
Thu  Apr 17 08:15:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.84  ( OK ),69.94  ( OK ),71.56  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5945.16  ( OK ),67.31  ( OK ),
Thu  Apr 17 08:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.48  ( OK ),73.89  ( OK ),71.44  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5525.06  ( OK ),67.94  ( OK ),
Thu  Apr 17 08:45:00  CDT,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),53.94  ( OK ),74.27  ( OK ),71.51  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7449.22  ( OK ),74.63  ( OK ),
Thu  Apr 17 09:00:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.01  ( OK ),75.96  ( OK ),71.50  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7226.30  ( OK ),77.29  ( OK ),
Thu  Apr 17 09:15:00  CDT,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),54.12  ( OK ),79.00  ( OK ),71.55  ( OK ),57.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8615.59  ( OK ),83.89  ( OK ),
Thu  Apr 17 09:30:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.12  ( OK ),81.84  ( OK ),71.56  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7695.60  ( OK ),83.26  ( OK ),
Thu  Apr 17 09:45:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.59  ( OK ),85.53  ( OK ),71.59  ( OK ),58.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8313.63  ( OK ),86.22  ( OK ),
Thu  Apr 17 10:00:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.75  ( OK ),81.54  ( OK ),71.44  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8722.83  ( OK ),89.36  ( OK ),
Thu  Apr 17 10:15:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),54.52  ( OK ),85.62  ( OK ),71.36  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8901.56  ( OK ),91.63  ( OK ),
Thu  Apr 17 10:30:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.06  ( OK ),88.47  ( OK ),71.31  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8865.98  ( OK ),93.93  ( OK ),
Thu  Apr 17 10:45:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.32  ( OK ),93.92  ( OK ),71.43  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8959.18  ( OK ),95.74  ( OK ),
Thu  Apr 17 11:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),98.39  ( OK ),71.44  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8718.36  ( OK ),96.26  ( OK ),
Thu  Apr 17 11:15:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),54.59  ( OK ),100.00  ( OK ),71.74  ( OK ),59.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8790.53  ( OK ),96.86  ( OK ),
Thu  Apr 17 11:30:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),55.15  ( OK ),100.00  ( OK ),71.64  ( OK ),60.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8527.22  ( OK ),96.81  ( OK ),
Thu  Apr 17 11:45:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),55.46  ( OK ),100.00  ( OK ),71.62  ( OK ),60.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9003.84  ( OK ),98.36  ( OK ),
Thu  Apr 17 12:00:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),71.62  ( OK ),61.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9156.18  ( OK ),98.65  ( OK ),
Thu  Apr 17 12:15:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),56.73  ( OK ),100.00  ( OK ),71.63  ( OK ),62.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9536.10  ( OK ),99.64  ( OK ),
Thu  Apr 17 12:30:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),56.56  ( OK ),100.00  ( OK ),71.60  ( OK ),61.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9605.16  ( OK ),99.99  ( OK ),
Thu  Apr 17 12:45:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),57.55  ( OK ),100.00  ( OK ),71.60  ( OK ),62.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9862.16  ( OK ),99.99  ( OK ),
Thu  Apr 17 13:00:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),58.09  ( OK ),100.00  ( OK ),71.60  ( OK ),62.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9982.37  ( OK ),99.99  ( OK ),
Thu  Apr 17 13:15:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),57.48  ( OK ),100.00  ( OK ),71.63  ( OK ),62.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10138.35  ( OK ),99.99  ( OK ),
Thu  Apr 17 13:30:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),57.65  ( OK ),100.00  ( OK ),71.65  ( OK ),62.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10264.39  ( OK ),99.99  ( OK ),
Thu  Apr 17 13:45:00  CDT,99.99  ( OK ),1.08  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),71.62  ( OK ),62.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10394.15  ( OK ),99.99  ( OK ),
Thu  Apr 17 14:00:00  CDT,99.99  ( OK ),1.07  ( OK ),1.50  ( OK ),58.65  ( OK ),100.00  ( OK ),71.73  ( OK ),63.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10316.16  ( OK ),99.99  ( OK ),
Thu  Apr 17 14:15:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),59.27  ( OK ),100.00  ( OK ),71.73  ( OK ),63.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10405.65  ( OK ),99.99  ( OK ),
Thu  Apr 17 14:30:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),58.88  ( OK ),100.00  ( OK ),71.74  ( OK ),63.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10498.06  ( OK ),99.99  ( OK ),
Thu  Apr 17 14:45:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),59.84  ( OK ),100.00  ( OK ),71.77  ( OK ),64.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10702.05  ( OK ),99.99  ( OK ),
Thu  Apr 17 15:00:00  CDT,99.99  ( OK ),0.91  ( OK ),1.50  ( OK ),59.68  ( OK ),100.00  ( OK ),71.81  ( OK ),64.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10916.85  ( OK ),99.99  ( OK ),
Thu  Apr 17 15:15:00  CDT,99.99  ( OK ),0.86  ( OK ),1.50  ( OK ),59.29  ( OK ),100.00  ( OK ),71.74  ( OK ),63.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10959.33  ( OK ),99.99  ( OK ),
Thu  Apr 17 15:30:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),59.58  ( OK ),100.00  ( OK ),71.74  ( OK ),64.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11153.41  ( OK ),99.99  ( OK ),
Thu  Apr 17 15:45:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),71.74  ( OK ),64.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11204.70  ( OK ),99.99  ( OK ),
Thu  Apr 17 16:00:00  CDT,99.99  ( OK ),0.87  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),71.74  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11481.52  ( OK ),99.99  ( OK ),
Thu  Apr 17 16:15:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),59.55  ( OK ),100.00  ( OK ),71.74  ( OK ),64.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11423.83  ( OK ),99.99  ( OK ),
Thu  Apr 17 16:30:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),60.28  ( OK ),100.00  ( OK ),71.74  ( OK ),64.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11751.67  ( OK ),99.99  ( OK ),
Thu  Apr 17 16:45:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),60.07  ( OK ),100.00  ( OK ),71.69  ( OK ),64.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11558.25  ( OK ),99.99  ( OK ),
Thu  Apr 17 17:00:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),71.60  ( OK ),64.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11697.32  ( OK ),99.99  ( OK ),
Thu  Apr 17 17:15:00  CDT,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),71.54  ( OK ),64.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11349.15  ( OK ),99.99  ( OK ),
Thu  Apr 17 17:30:00  CDT,99.99  ( OK ),0.89  ( OK ),1.50  ( OK ),59.17  ( OK ),100.00  ( OK ),71.50  ( OK ),63.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11325.70  ( OK ),99.99  ( OK ),
Thu  Apr 17 17:45:00  CDT,99.99  ( OK ),0.86  ( OK ),1.50  ( OK ),58.88  ( OK ),100.00  ( OK ),71.54  ( OK ),63.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11525.18  ( OK ),99.99  ( OK ),
Thu  Apr 17 18:00:00  CDT,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),58.52  ( OK ),100.00  ( OK ),71.44  ( OK ),63.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11264.93  ( OK ),99.99  ( OK ),
Thu  Apr 17 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),71.82  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),72.11  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),72.12  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),72.19  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.14  ( OK ),0.00  ( OK ),72.16  ( OK ),68.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),72.14  ( OK ),69.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.89  ( OK ),0.00  ( OK ),72.13  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),72.20  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),72.21  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),72.18  ( OK ),69.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),72.30  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.48  ( OK ),0.00  ( OK ),72.36  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.64  ( OK ),0.00  ( OK ),72.36  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.79  ( OK ),0.00  ( OK ),72.35  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),72.36  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),72.36  ( OK ),69.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),72.20  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.30  ( OK ),0.00  ( OK ),72.11  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.05  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.05  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.04  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.79  ( OK ),0.00  ( OK ),71.98  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),71.96  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.07  ( OK ),0.00  ( OK ),71.92  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.21  ( OK ),0.00  ( OK ),71.90  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),71.89  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),71.84  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),71.80  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.75  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.74  ( OK ),0.00  ( OK ),71.77  ( OK ),69.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),71.80  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),71.85  ( OK ),69.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.06  ( OK ),0.00  ( OK ),71.87  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),71.89  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),71.88  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),71.89  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),71.88  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),71.88  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),71.85  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),71.74  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.74  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),71.74  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),71.76  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.82  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),71.30  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),69.40  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),69.82  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.38  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 06:15:00  CDT,0.00  ( OK ),0.93  ( OK ),1.50  ( OK ),53.94  ( OK ),64.35  ( OK ),72.52  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7385.76  ( OK ),69.38  ( OK ),
Fri  Apr 18 06:30:00  CDT,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),54.09  ( OK ),66.99  ( OK ),72.72  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6334.76  ( OK ),71.89  ( OK ),
Fri  Apr 18 06:45:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.07  ( OK ),67.79  ( OK ),72.81  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6044.31  ( OK ),72.50  ( OK ),
Fri  Apr 18 07:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.56  ( OK ),65.36  ( OK ),72.80  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5534.09  ( OK ),71.79  ( OK ),
Fri  Apr 18 07:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),67.54  ( OK ),72.50  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5484.52  ( OK ),71.47  ( OK ),
Fri  Apr 18 07:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.71  ( OK ),66.92  ( OK ),72.12  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5591.51  ( OK ),70.96  ( OK ),
Fri  Apr 18 07:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.14  ( OK ),69.89  ( OK ),71.78  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5114.35  ( OK ),69.43  ( OK ),
Fri  Apr 18 08:00:00  CDT,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),53.85  ( OK ),69.25  ( OK ),71.64  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7807.43  ( OK ),73.59  ( OK ),
Fri  Apr 18 08:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.69  ( OK ),67.13  ( OK ),71.54  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5734.36  ( OK ),70.10  ( OK ),
Fri  Apr 18 08:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.96  ( OK ),67.17  ( OK ),71.50  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6463.91  ( OK ),72.37  ( OK ),
Fri  Apr 18 08:45:00  CDT,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.77  ( OK ),65.18  ( OK ),71.44  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8471.88  ( OK ),77.80  ( OK ),
Fri  Apr 18 09:00:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.32  ( OK ),67.54  ( OK ),71.44  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7820.06  ( OK ),78.93  ( OK ),
Fri  Apr 18 09:15:00  CDT,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.94  ( OK ),68.51  ( OK ),71.44  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9487.15  ( OK ),84.37  ( OK ),
Fri  Apr 18 09:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.16  ( OK ),70.58  ( OK ),71.45  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8668.09  ( OK ),85.11  ( OK ),
Fri  Apr 18 09:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),71.40  ( OK ),71.45  ( OK ),57.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8608.89  ( OK ),86.58  ( OK ),
Fri  Apr 18 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),72.00  ( OK ),71.44  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9121.57  ( OK ),87.93  ( OK ),
Fri  Apr 18 10:15:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.88  ( OK ),73.61  ( OK ),71.44  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9357.24  ( OK ),88.17  ( OK ),
Fri  Apr 18 10:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.88  ( OK ),72.43  ( OK ),71.44  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9309.23  ( OK ),89.40  ( OK ),
Fri  Apr 18 10:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.31  ( OK ),75.71  ( OK ),71.44  ( OK ),58.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9481.30  ( OK ),91.81  ( OK ),
Fri  Apr 18 11:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),75.15  ( OK ),71.36  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8966.81  ( OK ),91.03  ( OK ),
Fri  Apr 18 11:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),76.38  ( OK ),71.28  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8187.08  ( OK ),88.95  ( OK ),
Fri  Apr 18 11:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),77.76  ( OK ),71.26  ( OK ),58.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8376.69  ( OK ),88.03  ( OK ),
Fri  Apr 18 11:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.84  ( OK ),79.49  ( OK ),71.25  ( OK ),57.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8073.41  ( OK ),87.29  ( OK ),
Fri  Apr 18 12:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),81.74  ( OK ),71.21  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7669.87  ( OK ),86.19  ( OK ),
Fri  Apr 18 12:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),80.72  ( OK ),71.19  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7511.37  ( OK ),85.31  ( OK ),
Fri  Apr 18 12:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.56  ( OK ),79.86  ( OK ),71.14  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7310.25  ( OK ),83.92  ( OK ),
Fri  Apr 18 12:45:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.28  ( OK ),85.23  ( OK ),71.13  ( OK ),58.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6850.43  ( OK ),81.67  ( OK ),
Fri  Apr 18 13:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.62  ( OK ),83.74  ( OK ),71.13  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6597.42  ( OK ),81.10  ( OK ),
Fri  Apr 18 13:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.31  ( OK ),84.99  ( OK ),71.13  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6250.53  ( OK ),79.20  ( OK ),
Fri  Apr 18 13:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.13  ( OK ),85.34  ( OK ),71.14  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6374.47  ( OK ),77.97  ( OK ),
Fri  Apr 18 13:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),86.12  ( OK ),71.16  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6035.49  ( OK ),77.31  ( OK ),
Fri  Apr 18 14:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.58  ( OK ),85.65  ( OK ),71.20  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5468.12  ( OK ),75.53  ( OK ),
Fri  Apr 18 14:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.57  ( OK ),86.83  ( OK ),71.21  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5360.84  ( OK ),74.17  ( OK ),
Fri  Apr 18 14:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),87.76  ( OK ),71.21  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5638.67  ( OK ),73.76  ( OK ),
Fri  Apr 18 14:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.83  ( OK ),84.78  ( OK ),71.15  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5679.39  ( OK ),73.53  ( OK ),
Fri  Apr 18 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.22  ( OK ),87.80  ( OK ),71.13  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5811.62  ( OK ),73.70  ( OK ),
Fri  Apr 18 15:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.62  ( OK ),85.53  ( OK ),71.09  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5449.64  ( OK ),72.97  ( OK ),
Fri  Apr 18 15:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.71  ( OK ),84.63  ( OK ),71.04  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5296.84  ( OK ),71.99  ( OK ),
Fri  Apr 18 15:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.95  ( OK ),83.00  ( OK ),70.98  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4941.67  ( OK ),71.62  ( OK ),
Fri  Apr 18 16:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),81.69  ( OK ),70.97  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5149.24  ( OK ),70.86  ( OK ),
Fri  Apr 18 16:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),80.79  ( OK ),70.96  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5134.62  ( OK ),70.93  ( OK ),
Fri  Apr 18 16:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),78.19  ( OK ),70.91  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5220.44  ( OK ),70.60  ( OK ),
Fri  Apr 18 16:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.04  ( OK ),78.99  ( OK ),70.86  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5108.83  ( OK ),69.97  ( OK ),
Fri  Apr 18 17:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.69  ( OK ),77.13  ( OK ),71.00  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5247.32  ( OK ),70.68  ( OK ),
Fri  Apr 18 17:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),79.72  ( OK ),71.00  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5182.64  ( OK ),70.48  ( OK ),
Fri  Apr 18 17:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.68  ( OK ),76.74  ( OK ),70.98  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5341.50  ( OK ),71.14  ( OK ),
Fri  Apr 18 17:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),74.03  ( OK ),70.95  ( OK ),57.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5076.20  ( OK ),70.31  ( OK ),
Fri  Apr 18 18:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.94  ( OK ),72.06  ( OK ),70.90  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4761.41  ( OK ),69.12  ( OK ),
Fri  Apr 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.89  ( OK ),0.00  ( OK ),64.82  ( OK ),57.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.39  ( OK ),0.00  ( OK ),60.75  ( OK ),59.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),61.50  ( OK ),62.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.55  ( OK ),0.00  ( OK ),59.75  ( OK ),61.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.73  ( OK ),0.00  ( OK ),60.23  ( OK ),62.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.21  ( OK ),0.00  ( OK ),63.55  ( OK ),63.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.94  ( OK ),0.00  ( OK ),60.53  ( OK ),62.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.01  ( OK ),0.00  ( OK ),59.76  ( OK ),63.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.68  ( OK ),0.00  ( OK ),62.08  ( OK ),64.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),63.12  ( OK ),65.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),63.59  ( OK ),65.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),64.82  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.18  ( OK ),0.00  ( OK ),69.96  ( OK ),68.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.50  ( OK ),0.00  ( OK ),70.95  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),71.29  ( OK ),69.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.36  ( OK ),0.00  ( OK ),71.50  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),71.60  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.13  ( OK ),0.00  ( OK ),71.72  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.58  ( OK ),0.00  ( OK ),71.79  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),71.81  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),71.80  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.31  ( OK ),0.00  ( OK ),71.80  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),71.80  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.90  ( OK ),0.00  ( OK ),71.82  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),71.82  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),71.85  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.63  ( OK ),0.00  ( OK ),71.86  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.86  ( OK ),0.00  ( OK ),71.87  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),71.89  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),71.88  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),71.86  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.66  ( OK ),0.00  ( OK ),71.84  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),71.87  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),71.90  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),71.91  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),71.90  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),71.89  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.85  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),71.83  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.83  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),71.81  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),71.82  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),71.80  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.81  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),71.81  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),71.82  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),71.84  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),71.84  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),71.86  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.87  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),71.89  ( OK ),72.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.87  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),71.89  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),71.89  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.90  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),71.89  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.89  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.92  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),71.88  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.76  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),71.88  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.90  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.87  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.90  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.90  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.90  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.92  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),72.00  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.94  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),72.05  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),71.95  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),72.03  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.04  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),71.88  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),71.56  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),71.90  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),71.46  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),71.44  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),70.82  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),71.44  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.70  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),70.40  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.91  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),70.98  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.13  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.50  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),70.81  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),70.13  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.13  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.92  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),70.21  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.73  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.69  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),70.19  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),69.75  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),70.79  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.00  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.53  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.81  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.05  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.34  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 19 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.44  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
