TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Apr 22 09:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.95  ( OK ),72.90  ( OK ),72.74  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6309.54  ( OK ),70.43  ( OK ),
Tue  Apr 22 09:15:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.92  ( OK ),72.64  ( OK ),72.79  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6722.50  ( OK ),72.30  ( OK ),
Tue  Apr 22 09:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.94  ( OK ),71.58  ( OK ),72.80  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6910.29  ( OK ),74.03  ( OK ),
Tue  Apr 22 09:45:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.94  ( OK ),73.48  ( OK ),72.81  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7311.51  ( OK ),74.31  ( OK ),
Tue  Apr 22 10:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.13  ( OK ),75.60  ( OK ),72.84  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7805.92  ( OK ),76.74  ( OK ),
Tue  Apr 22 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.79  ( OK ),73.32  ( OK ),72.68  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7867.10  ( OK ),77.89  ( OK ),
Tue  Apr 22 10:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),75.29  ( OK ),72.95  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8296.16  ( OK ),80.53  ( OK ),
Tue  Apr 22 10:45:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.08  ( OK ),75.89  ( OK ),72.55  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8557.49  ( OK ),82.12  ( OK ),
Tue  Apr 22 11:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.94  ( OK ),76.40  ( OK ),72.42  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8304.87  ( OK ),82.18  ( OK ),
Tue  Apr 22 11:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.40  ( OK ),79.82  ( OK ),72.20  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8164.03  ( OK ),82.35  ( OK ),
Tue  Apr 22 11:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.13  ( OK ),81.47  ( OK ),72.16  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8615.79  ( OK ),84.46  ( OK ),
Tue  Apr 22 11:45:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.94  ( OK ),81.50  ( OK ),72.13  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8916.93  ( OK ),85.01  ( OK ),
Tue  Apr 22 12:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.11  ( OK ),84.72  ( OK ),72.14  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7843.88  ( OK ),82.96  ( OK ),
Tue  Apr 22 12:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),55.07  ( OK ),93.92  ( OK ),72.16  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8159.49  ( OK ),84.85  ( OK ),
Tue  Apr 22 12:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.37  ( OK ),89.06  ( OK ),72.21  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8227.93  ( OK ),85.53  ( OK ),
Tue  Apr 22 12:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.09  ( OK ),93.22  ( OK ),72.21  ( OK ),58.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7947.28  ( OK ),85.06  ( OK ),
Tue  Apr 22 13:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),72.19  ( OK ),58.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7294.37  ( OK ),84.45  ( OK ),
Tue  Apr 22 13:15:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),54.33  ( OK ),100.00  ( OK ),72.15  ( OK ),58.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7806.02  ( OK ),86.17  ( OK ),
Tue  Apr 22 13:30:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),54.36  ( OK ),100.00  ( OK ),72.36  ( OK ),58.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8057.22  ( OK ),86.78  ( OK ),
Tue  Apr 22 13:45:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),55.66  ( OK ),100.00  ( OK ),72.09  ( OK ),59.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8043.87  ( OK ),87.85  ( OK ),
Tue  Apr 22 14:00:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),54.44  ( OK ),100.00  ( OK ),72.05  ( OK ),59.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8497.48  ( OK ),89.28  ( OK ),
Tue  Apr 22 14:15:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),72.04  ( OK ),59.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8242.78  ( OK ),90.35  ( OK ),
Tue  Apr 22 14:30:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),72.04  ( OK ),61.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8575.35  ( OK ),91.74  ( OK ),
Tue  Apr 22 14:45:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),57.05  ( OK ),100.00  ( OK ),72.05  ( OK ),61.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9068.26  ( OK ),94.52  ( OK ),
Tue  Apr 22 15:00:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),72.11  ( OK ),61.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10003.97  ( OK ),98.55  ( OK ),
Tue  Apr 22 15:15:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),57.75  ( OK ),100.00  ( OK ),72.12  ( OK ),62.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10603.19  ( OK ),99.99  ( OK ),
Tue  Apr 22 15:30:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),57.24  ( OK ),100.00  ( OK ),72.19  ( OK ),62.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11023.33  ( OK ),99.99  ( OK ),
Tue  Apr 22 15:45:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),57.56  ( OK ),100.00  ( OK ),72.21  ( OK ),62.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11118.06  ( OK ),99.99  ( OK ),
Tue  Apr 22 16:00:00  CDT,99.99  ( OK ),1.11  ( OK ),1.50  ( OK ),57.60  ( OK ),100.00  ( OK ),72.22  ( OK ),62.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11149.80  ( OK ),99.99  ( OK ),
Tue  Apr 22 16:15:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),58.29  ( OK ),100.00  ( OK ),72.32  ( OK ),63.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11174.50  ( OK ),99.99  ( OK ),
Tue  Apr 22 16:30:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),53.55  ( OK ),97.70  ( OK ),72.22  ( OK ),58.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11061.75  ( OK ),99.99  ( OK ),
Tue  Apr 22 16:45:00  CDT,0.00  ( OK ),1.22  ( OK ),1.50  ( OK ),52.80  ( OK ),88.69  ( OK ),71.89  ( OK ),58.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11110.47  ( OK ),99.99  ( OK ),
Tue  Apr 22 17:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.37  ( OK ),77.43  ( OK ),71.53  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10606.57  ( OK ),99.99  ( OK ),
Tue  Apr 22 17:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.93  ( OK ),80.10  ( OK ),71.49  ( OK ),58.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10047.35  ( OK ),99.09  ( OK ),
Tue  Apr 22 17:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.37  ( OK ),75.18  ( OK ),71.38  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9318.34  ( OK ),95.11  ( OK ),
Tue  Apr 22 17:45:00  CDT,0.00  ( OK ),1.69  ( OK ),1.50  ( OK ),53.67  ( OK ),74.07  ( OK ),71.28  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8889.80  ( OK ),92.94  ( OK ),
Tue  Apr 22 18:00:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.75  ( OK ),72.89  ( OK ),71.23  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8307.35  ( OK ),90.22  ( OK ),
Tue  Apr 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),67.28  ( OK ),58.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.58  ( OK ),0.00  ( OK ),65.07  ( OK ),62.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),64.09  ( OK ),64.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.47  ( OK ),0.00  ( OK ),64.67  ( OK ),65.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),65.16  ( OK ),67.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),66.29  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.78  ( OK ),0.00  ( OK ),68.57  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.26  ( OK ),0.00  ( OK ),68.16  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),0.00  ( OK ),67.96  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),65.00  ( OK ),67.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.41  ( OK ),0.00  ( OK ),64.02  ( OK ),66.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.74  ( OK ),0.00  ( OK ),65.21  ( OK ),67.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),70.52  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),72.21  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),72.65  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.66  ( OK ),0.00  ( OK ),72.81  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),72.91  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),72.94  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),72.96  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.70  ( OK ),0.00  ( OK ),72.97  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.03  ( OK ),0.00  ( OK ),72.97  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),72.97  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),72.97  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),72.96  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.96  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.97  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),72.97  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),73.00  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.23  ( OK ),0.00  ( OK ),73.04  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.00  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),72.97  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.72  ( OK ),0.00  ( OK ),72.98  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.05  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.03  ( OK ),0.00  ( OK ),72.98  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),72.99  ( OK ),72.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),73.00  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),72.97  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),72.97  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),72.95  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),72.93  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),72.96  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.93  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.95  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),72.95  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),73.09  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),72.88  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),72.05  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.68  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 06:15:00  CDT,0.00  ( OK ),0.91  ( OK ),1.50  ( OK ),53.18  ( OK ),54.31  ( OK ),72.53  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8505.85  ( OK ),68.14  ( OK ),
Wed  Apr 23 06:30:00  CDT,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),54.08  ( OK ),54.26  ( OK ),72.05  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8480.17  ( OK ),72.49  ( OK ),
Wed  Apr 23 06:45:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.02  ( OK ),54.06  ( OK ),72.05  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8103.18  ( OK ),74.45  ( OK ),
Wed  Apr 23 07:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),55.67  ( OK ),71.87  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7907.43  ( OK ),75.26  ( OK ),
Wed  Apr 23 07:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),56.82  ( OK ),71.78  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7095.96  ( OK ),73.71  ( OK ),
Wed  Apr 23 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.06  ( OK ),57.57  ( OK ),71.78  ( OK ),57.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6584.96  ( OK ),71.77  ( OK ),
Wed  Apr 23 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.91  ( OK ),56.83  ( OK ),71.82  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6542.24  ( OK ),70.14  ( OK ),
Wed  Apr 23 08:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.97  ( OK ),56.97  ( OK ),71.84  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6648.79  ( OK ),70.28  ( OK ),
Wed  Apr 23 08:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),57.32  ( OK ),71.89  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6720.46  ( OK ),69.31  ( OK ),
Wed  Apr 23 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.11  ( OK ),58.49  ( OK ),71.91  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6631.84  ( OK ),68.79  ( OK ),
Wed  Apr 23 08:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.22  ( OK ),59.69  ( OK ),71.99  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6770.66  ( OK ),68.24  ( OK ),
Wed  Apr 23 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.02  ( OK ),59.78  ( OK ),72.03  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6699.06  ( OK ),67.78  ( OK ),
Wed  Apr 23 09:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.12  ( OK ),61.25  ( OK ),72.06  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6766.30  ( OK ),67.94  ( OK ),
Wed  Apr 23 09:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.97  ( OK ),61.24  ( OK ),72.32  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6773.46  ( OK ),67.74  ( OK ),
Wed  Apr 23 09:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.23  ( OK ),63.23  ( OK ),72.36  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6703.01  ( OK ),67.85  ( OK ),
Wed  Apr 23 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.15  ( OK ),63.91  ( OK ),72.17  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6466.87  ( OK ),67.92  ( OK ),
Wed  Apr 23 10:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),64.31  ( OK ),72.05  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6377.52  ( OK ),67.29  ( OK ),
Wed  Apr 23 10:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),66.54  ( OK ),72.10  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6413.33  ( OK ),67.86  ( OK ),
Wed  Apr 23 10:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.19  ( OK ),67.92  ( OK ),72.35  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6745.04  ( OK ),69.02  ( OK ),
Wed  Apr 23 11:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.99  ( OK ),65.06  ( OK ),72.41  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7070.62  ( OK ),69.94  ( OK ),
Wed  Apr 23 11:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.27  ( OK ),67.56  ( OK ),72.40  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7101.75  ( OK ),70.81  ( OK ),
Wed  Apr 23 11:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.57  ( OK ),64.50  ( OK ),72.34  ( OK ),56.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7436.61  ( OK ),71.54  ( OK ),
Wed  Apr 23 11:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),69.44  ( OK ),72.27  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7048.06  ( OK ),72.08  ( OK ),
Wed  Apr 23 12:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.72  ( OK ),70.35  ( OK ),72.28  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7220.33  ( OK ),72.42  ( OK ),
Wed  Apr 23 12:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.86  ( OK ),68.24  ( OK ),72.20  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7092.08  ( OK ),72.77  ( OK ),
Wed  Apr 23 12:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),70.17  ( OK ),72.36  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7308.63  ( OK ),72.58  ( OK ),
Wed  Apr 23 12:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.16  ( OK ),72.74  ( OK ),72.35  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7178.08  ( OK ),73.14  ( OK ),
Wed  Apr 23 13:00:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.60  ( OK ),76.72  ( OK ),72.41  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7312.56  ( OK ),73.58  ( OK ),
Wed  Apr 23 13:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),75.79  ( OK ),72.50  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7740.16  ( OK ),74.64  ( OK ),
Wed  Apr 23 13:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),76.49  ( OK ),72.43  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7416.98  ( OK ),75.94  ( OK ),
Wed  Apr 23 13:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.14  ( OK ),79.22  ( OK ),72.44  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7890.95  ( OK ),76.82  ( OK ),
Wed  Apr 23 14:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),80.53  ( OK ),72.28  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7501.68  ( OK ),76.67  ( OK ),
Wed  Apr 23 14:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.71  ( OK ),86.12  ( OK ),72.18  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7225.13  ( OK ),76.85  ( OK ),
Wed  Apr 23 14:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.74  ( OK ),78.91  ( OK ),72.08  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7480.28  ( OK ),77.19  ( OK ),
Wed  Apr 23 14:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.74  ( OK ),77.78  ( OK ),72.20  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8168.06  ( OK ),78.92  ( OK ),
Wed  Apr 23 15:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),77.32  ( OK ),72.43  ( OK ),57.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8674.00  ( OK ),80.60  ( OK ),
Wed  Apr 23 15:15:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),77.03  ( OK ),72.41  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9062.53  ( OK ),82.36  ( OK ),
Wed  Apr 23 15:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.82  ( OK ),75.42  ( OK ),72.34  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9336.70  ( OK ),84.25  ( OK ),
Wed  Apr 23 15:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.48  ( OK ),72.16  ( OK ),72.25  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9559.10  ( OK ),85.70  ( OK ),
Wed  Apr 23 16:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.32  ( OK ),77.22  ( OK ),72.21  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9764.73  ( OK ),86.21  ( OK ),
Wed  Apr 23 16:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.75  ( OK ),74.13  ( OK ),72.29  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9668.46  ( OK ),86.99  ( OK ),
Wed  Apr 23 16:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.93  ( OK ),74.49  ( OK ),72.14  ( OK ),57.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9797.53  ( OK ),87.77  ( OK ),
Wed  Apr 23 16:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),73.05  ( OK ),72.05  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8968.38  ( OK ),85.48  ( OK ),
Wed  Apr 23 17:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.76  ( OK ),74.34  ( OK ),72.05  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8985.45  ( OK ),85.51  ( OK ),
Wed  Apr 23 17:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.94  ( OK ),72.46  ( OK ),72.00  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8358.74  ( OK ),83.45  ( OK ),
Wed  Apr 23 17:30:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),53.97  ( OK ),71.46  ( OK ),71.92  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7559.74  ( OK ),80.76  ( OK ),
Wed  Apr 23 17:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.78  ( OK ),70.15  ( OK ),71.95  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7612.77  ( OK ),79.19  ( OK ),
Wed  Apr 23 18:00:00  CDT,0.00  ( OK ),1.72  ( OK ),1.50  ( OK ),54.22  ( OK ),72.14  ( OK ),72.00  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6337.10  ( OK ),74.93  ( OK ),
Wed  Apr 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.70  ( OK ),0.00  ( OK ),68.81  ( OK ),60.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.89  ( OK ),0.00  ( OK ),67.28  ( OK ),63.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.78  ( OK ),0.00  ( OK ),66.50  ( OK ),65.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.45  ( OK ),0.00  ( OK ),65.96  ( OK ),66.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.03  ( OK ),0.00  ( OK ),65.79  ( OK ),67.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.54  ( OK ),0.00  ( OK ),67.44  ( OK ),68.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),68.87  ( OK ),69.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.20  ( OK ),0.00  ( OK ),68.58  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.52  ( OK ),0.00  ( OK ),70.04  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.80  ( OK ),0.00  ( OK ),70.05  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.19  ( OK ),0.00  ( OK ),70.06  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.52  ( OK ),0.00  ( OK ),69.09  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.01  ( OK ),0.00  ( OK ),72.67  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.18  ( OK ),0.00  ( OK ),72.98  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.61  ( OK ),0.00  ( OK ),73.07  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),73.12  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.14  ( OK ),0.00  ( OK ),73.11  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),73.14  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),73.13  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.87  ( OK ),0.00  ( OK ),73.10  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),73.09  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),73.07  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.73  ( OK ),0.00  ( OK ),73.08  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),73.02  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),72.97  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.95  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.56  ( OK ),0.00  ( OK ),72.88  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.82  ( OK ),0.00  ( OK ),72.83  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.03  ( OK ),0.00  ( OK ),72.83  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),72.83  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),72.88  ( OK ),70.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.59  ( OK ),0.00  ( OK ),72.82  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.73  ( OK ),0.00  ( OK ),72.80  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),72.75  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),72.76  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.75  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),72.74  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.53  ( OK ),0.00  ( OK ),72.72  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),72.73  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.72  ( OK ),0.00  ( OK ),72.75  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.77  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),72.72  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),72.73  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),72.67  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),72.78  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),72.83  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),72.74  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),72.36  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 06:15:00  CDT,0.00  ( OK ),0.84  ( OK ),1.50  ( OK ),53.18  ( OK ),65.20  ( OK ),72.20  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8100.41  ( OK ),70.72  ( OK ),
Thu  Apr 24 06:30:00  CDT,0.00  ( OK ),1.16  ( OK ),1.50  ( OK ),53.85  ( OK ),62.65  ( OK ),71.96  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8438.01  ( OK ),75.76  ( OK ),
Thu  Apr 24 06:45:00  CDT,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.88  ( OK ),64.10  ( OK ),71.75  ( OK ),57.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8476.91  ( OK ),79.08  ( OK ),
Thu  Apr 24 07:00:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),63.27  ( OK ),71.59  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8443.37  ( OK ),80.72  ( OK ),
Thu  Apr 24 07:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.70  ( OK ),69.84  ( OK ),71.55  ( OK ),58.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7731.91  ( OK ),79.43  ( OK ),
Thu  Apr 24 07:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),70.30  ( OK ),71.58  ( OK ),57.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7002.72  ( OK ),78.17  ( OK ),
Thu  Apr 24 07:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.13  ( OK ),73.14  ( OK ),71.64  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6668.25  ( OK ),76.78  ( OK ),
Thu  Apr 24 08:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.30  ( OK ),77.92  ( OK ),71.72  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6184.04  ( OK ),74.89  ( OK ),
Thu  Apr 24 08:15:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.40  ( OK ),81.99  ( OK ),71.74  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5463.97  ( OK ),72.41  ( OK ),
Thu  Apr 24 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),83.86  ( OK ),71.75  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5519.24  ( OK ),71.46  ( OK ),
Thu  Apr 24 08:45:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.06  ( OK ),85.39  ( OK ),71.75  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5061.26  ( OK ),70.03  ( OK ),
Thu  Apr 24 09:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.51  ( OK ),90.27  ( OK ),71.78  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5343.49  ( OK ),70.81  ( OK ),
Thu  Apr 24 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),90.99  ( OK ),71.74  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5058.99  ( OK ),70.17  ( OK ),
Thu  Apr 24 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),94.39  ( OK ),71.81  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5404.14  ( OK ),71.31  ( OK ),
Thu  Apr 24 09:45:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.27  ( OK ),97.78  ( OK ),71.80  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6039.87  ( OK ),73.01  ( OK ),
Thu  Apr 24 10:00:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),71.88  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5528.38  ( OK ),73.01  ( OK ),
Thu  Apr 24 10:15:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),71.90  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5737.93  ( OK ),74.14  ( OK ),
Thu  Apr 24 10:30:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),55.33  ( OK ),100.00  ( OK ),71.90  ( OK ),58.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6036.78  ( OK ),74.83  ( OK ),
Thu  Apr 24 10:45:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),56.22  ( OK ),100.00  ( OK ),71.81  ( OK ),59.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5801.21  ( OK ),75.88  ( OK ),
Thu  Apr 24 11:00:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),71.73  ( OK ),60.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5916.57  ( OK ),75.81  ( OK ),
Thu  Apr 24 11:15:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),57.72  ( OK ),100.00  ( OK ),71.74  ( OK ),61.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6328.37  ( OK ),77.57  ( OK ),
Thu  Apr 24 11:30:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),58.26  ( OK ),100.00  ( OK ),71.75  ( OK ),61.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7057.78  ( OK ),79.85  ( OK ),
Thu  Apr 24 11:45:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),59.19  ( OK ),100.00  ( OK ),71.86  ( OK ),63.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8037.92  ( OK ),83.93  ( OK ),
Thu  Apr 24 12:00:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),72.05  ( OK ),63.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9063.46  ( OK ),89.95  ( OK ),
Thu  Apr 24 12:15:00  CDT,99.99  ( OK ),1.10  ( OK ),1.50  ( OK ),61.02  ( OK ),100.00  ( OK ),72.20  ( OK ),65.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10042.99  ( OK ),95.82  ( OK ),
Thu  Apr 24 12:30:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),72.35  ( OK ),65.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10783.92  ( OK ),99.99  ( OK ),
Thu  Apr 24 12:45:00  CDT,99.99  ( OK ),1.11  ( OK ),1.50  ( OK ),61.64  ( OK ),100.00  ( OK ),72.35  ( OK ),65.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11019.93  ( OK ),99.99  ( OK ),
Thu  Apr 24 13:00:00  CDT,99.99  ( OK ),1.09  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.33  ( OK ),65.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11136.81  ( OK ),99.99  ( OK ),
Thu  Apr 24 13:15:00  CDT,99.99  ( OK ),1.07  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),72.20  ( OK ),64.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11059.76  ( OK ),99.99  ( OK ),
Thu  Apr 24 13:30:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),60.20  ( OK ),100.00  ( OK ),72.07  ( OK ),64.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11035.92  ( OK ),99.99  ( OK ),
Thu  Apr 24 13:45:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),60.31  ( OK ),100.00  ( OK ),72.02  ( OK ),64.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10729.78  ( OK ),99.99  ( OK ),
Thu  Apr 24 14:00:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),71.95  ( OK ),64.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10738.93  ( OK ),99.99  ( OK ),
Thu  Apr 24 14:15:00  CDT,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),61.23  ( OK ),100.00  ( OK ),71.93  ( OK ),65.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10483.34  ( OK ),99.99  ( OK ),
Thu  Apr 24 14:30:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),61.92  ( OK ),100.00  ( OK ),72.05  ( OK ),65.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10546.10  ( OK ),99.99  ( OK ),
Thu  Apr 24 14:45:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),61.73  ( OK ),100.00  ( OK ),72.13  ( OK ),65.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10556.27  ( OK ),99.99  ( OK ),
Thu  Apr 24 15:00:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),62.27  ( OK ),100.00  ( OK ),72.20  ( OK ),66.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10627.93  ( OK ),99.99  ( OK ),
Thu  Apr 24 15:15:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),72.27  ( OK ),66.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10887.38  ( OK ),99.99  ( OK ),
Thu  Apr 24 15:30:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),62.39  ( OK ),100.00  ( OK ),72.30  ( OK ),66.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10984.53  ( OK ),99.99  ( OK ),
Thu  Apr 24 15:45:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),62.67  ( OK ),100.00  ( OK ),72.36  ( OK ),66.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11080.05  ( OK ),99.99  ( OK ),
Thu  Apr 24 16:00:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),62.32  ( OK ),100.00  ( OK ),72.35  ( OK ),66.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11202.14  ( OK ),99.99  ( OK ),
Thu  Apr 24 16:15:00  CDT,99.99  ( OK ),1.10  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),72.26  ( OK ),66.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10685.54  ( OK ),99.99  ( OK ),
Thu  Apr 24 16:30:00  CDT,99.99  ( OK ),1.21  ( OK ),1.50  ( OK ),62.12  ( OK ),100.00  ( OK ),72.21  ( OK ),66.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10982.34  ( OK ),99.99  ( OK ),
Thu  Apr 24 16:45:00  CDT,99.99  ( OK ),1.21  ( OK ),1.50  ( OK ),62.12  ( OK ),100.00  ( OK ),72.20  ( OK ),66.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10538.93  ( OK ),99.99  ( OK ),
Thu  Apr 24 17:00:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),62.61  ( OK ),100.00  ( OK ),72.22  ( OK ),66.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10704.17  ( OK ),99.99  ( OK ),
Thu  Apr 24 17:15:00  CDT,99.99  ( OK ),1.21  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),72.21  ( OK ),66.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10648.38  ( OK ),99.99  ( OK ),
Thu  Apr 24 17:30:00  CDT,99.99  ( OK ),1.28  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),72.19  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10181.04  ( OK ),99.99  ( OK ),
Thu  Apr 24 17:45:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),61.83  ( OK ),100.00  ( OK ),72.15  ( OK ),66.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10275.05  ( OK ),99.99  ( OK ),
Thu  Apr 24 18:00:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),61.72  ( OK ),100.00  ( OK ),72.20  ( OK ),65.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10038.30  ( OK ),99.99  ( OK ),
Thu  Apr 24 18:15:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),61.35  ( OK ),100.00  ( OK ),72.11  ( OK ),65.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9579.10  ( OK ),99.99  ( OK ),
Thu  Apr 24 18:30:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),61.34  ( OK ),100.00  ( OK ),72.05  ( OK ),65.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9217.04  ( OK ),98.40  ( OK ),
Thu  Apr 24 18:45:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),61.06  ( OK ),100.00  ( OK ),72.02  ( OK ),65.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9130.07  ( OK ),97.15  ( OK ),
Thu  Apr 24 19:00:00  CDT,99.99  ( OK ),1.70  ( OK ),1.50  ( OK ),60.79  ( OK ),100.00  ( OK ),71.85  ( OK ),64.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8343.09  ( OK ),94.10  ( OK ),
Thu  Apr 24 19:15:00  CDT,99.99  ( OK ),1.66  ( OK ),1.50  ( OK ),60.69  ( OK ),100.00  ( OK ),71.74  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7932.98  ( OK ),91.27  ( OK ),
Thu  Apr 24 19:30:00  CDT,99.99  ( OK ),1.78  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),71.63  ( OK ),64.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6671.79  ( OK ),86.73  ( OK ),
Thu  Apr 24 19:45:00  CDT,99.99  ( OK ),1.63  ( OK ),1.50  ( OK ),60.39  ( OK ),100.00  ( OK ),71.52  ( OK ),64.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6843.22  ( OK ),84.40  ( OK ),
Thu  Apr 24 20:00:00  CDT,99.99  ( OK ),1.79  ( OK ),1.50  ( OK ),60.49  ( OK ),100.00  ( OK ),71.44  ( OK ),64.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5195.67  ( OK ),79.06  ( OK ),
Thu  Apr 24 20:15:00  CDT,99.99  ( OK ),1.63  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),71.40  ( OK ),63.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5518.87  ( OK ),77.25  ( OK ),
Thu  Apr 24 20:30:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),71.29  ( OK ),63.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4537.35  ( OK ),74.67  ( OK ),
Thu  Apr 24 20:45:00  CDT,99.99  ( OK ),1.67  ( OK ),1.50  ( OK ),59.50  ( OK ),100.00  ( OK ),71.20  ( OK ),63.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3959.83  ( OK ),72.23  ( OK ),
Thu  Apr 24 21:00:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),58.06  ( OK ),100.00  ( OK ),71.13  ( OK ),62.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5415.27  ( OK ),72.85  ( OK ),
