TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  Apr 24 21:15:00  CDT,99.99  ( OK ),1.65  ( OK ),1.50  ( OK ),57.94  ( OK ),100.00  ( OK ),70.98  ( OK ),61.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3527.23  ( OK ),69.56  ( OK ),
Thu  Apr 24 21:30:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),58.36  ( OK ),100.00  ( OK ),70.82  ( OK ),62.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5499.87  ( OK ),72.17  ( OK ),
Thu  Apr 24 21:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),58.20  ( OK ),100.00  ( OK ),70.68  ( OK ),61.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3984.23  ( OK ),69.85  ( OK ),
Thu  Apr 24 22:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),70.67  ( OK ),61.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4258.53  ( OK ),69.94  ( OK ),
Thu  Apr 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),71.43  ( OK ),64.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.11  ( OK ),0.00  ( OK ),72.04  ( OK ),66.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),72.30  ( OK ),67.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),72.36  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.96  ( OK ),0.00  ( OK ),72.36  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),72.20  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Apr 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),72.12  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.77  ( OK ),0.00  ( OK ),72.56  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.97  ( OK ),0.00  ( OK ),72.60  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),72.53  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),72.51  ( OK ),70.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),72.44  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),0.00  ( OK ),72.34  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.71  ( OK ),0.00  ( OK ),72.28  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.21  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),72.20  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.95  ( OK ),0.00  ( OK ),72.20  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),72.20  ( OK ),70.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.19  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.39  ( OK ),0.00  ( OK ),72.23  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),72.28  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.60  ( OK ),0.00  ( OK ),72.21  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),72.26  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),72.27  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),72.33  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),72.32  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),72.35  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),72.34  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),72.47  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),72.36  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),72.44  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),69.44  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 06:15:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.94  ( OK ),81.43  ( OK ),72.36  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4369.02  ( OK ),60.62  ( OK ),
Fri  Apr 25 06:30:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.05  ( OK ),81.21  ( OK ),72.12  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3902.23  ( OK ),62.98  ( OK ),
Fri  Apr 25 06:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.03  ( OK ),81.28  ( OK ),72.12  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4068.73  ( OK ),64.04  ( OK ),
Fri  Apr 25 07:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.75  ( OK ),80.46  ( OK ),72.07  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4468.00  ( OK ),64.95  ( OK ),
Fri  Apr 25 07:15:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),53.83  ( OK ),78.26  ( OK ),72.05  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5756.99  ( OK ),68.35  ( OK ),
Fri  Apr 25 07:30:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.85  ( OK ),76.39  ( OK ),71.96  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6357.42  ( OK ),70.74  ( OK ),
Fri  Apr 25 07:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.03  ( OK ),75.35  ( OK ),71.83  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6187.82  ( OK ),71.60  ( OK ),
Fri  Apr 25 08:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.95  ( OK ),73.64  ( OK ),71.74  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6919.67  ( OK ),73.49  ( OK ),
Fri  Apr 25 08:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),73.83  ( OK ),71.74  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7193.73  ( OK ),75.42  ( OK ),
Fri  Apr 25 08:30:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),54.33  ( OK ),76.00  ( OK ),71.74  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7371.51  ( OK ),76.91  ( OK ),
Fri  Apr 25 08:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.51  ( OK ),80.19  ( OK ),71.75  ( OK ),58.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8386.55  ( OK ),79.25  ( OK ),
Fri  Apr 25 09:00:00  CDT,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),54.20  ( OK ),83.50  ( OK ),71.84  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9194.60  ( OK ),84.67  ( OK ),
Fri  Apr 25 09:15:00  CDT,0.00  ( OK ),1.21  ( OK ),1.50  ( OK ),54.41  ( OK ),86.45  ( OK ),71.93  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10769.13  ( OK ),89.26  ( OK ),
Fri  Apr 25 09:30:00  CDT,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),54.12  ( OK ),87.94  ( OK ),72.05  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11752.83  ( OK ),95.64  ( OK ),
Fri  Apr 25 09:45:00  CDT,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),54.14  ( OK ),87.35  ( OK ),72.11  ( OK ),58.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12731.75  ( OK ),99.97  ( OK ),
Fri  Apr 25 10:00:00  CDT,0.00  ( OK ),1.15  ( OK ),1.50  ( OK ),53.93  ( OK ),87.07  ( OK ),72.07  ( OK ),58.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12543.33  ( OK ),99.99  ( OK ),
Fri  Apr 25 10:15:00  CDT,0.00  ( OK ),1.12  ( OK ),1.50  ( OK ),54.31  ( OK ),89.90  ( OK ),72.05  ( OK ),59.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12471.38  ( OK ),99.99  ( OK ),
Fri  Apr 25 10:30:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),54.43  ( OK ),96.95  ( OK ),72.05  ( OK ),59.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12133.90  ( OK ),99.99  ( OK ),
Fri  Apr 25 10:45:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),72.20  ( OK ),60.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12079.68  ( OK ),99.99  ( OK ),
Fri  Apr 25 11:00:00  CDT,99.99  ( OK ),1.00  ( OK ),1.50  ( OK ),55.96  ( OK ),100.00  ( OK ),72.33  ( OK ),60.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11998.29  ( OK ),99.99  ( OK ),
Fri  Apr 25 11:15:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),72.23  ( OK ),61.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11953.18  ( OK ),99.99  ( OK ),
Fri  Apr 25 11:30:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),57.34  ( OK ),100.00  ( OK ),72.12  ( OK ),62.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12417.32  ( OK ),99.99  ( OK ),
Fri  Apr 25 11:45:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),58.50  ( OK ),100.00  ( OK ),72.12  ( OK ),63.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12292.57  ( OK ),99.99  ( OK ),
Fri  Apr 25 12:00:00  CDT,99.99  ( OK ),0.90  ( OK ),1.50  ( OK ),59.43  ( OK ),100.00  ( OK ),72.05  ( OK ),64.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12212.71  ( OK ),99.99  ( OK ),
Fri  Apr 25 12:15:00  CDT,99.99  ( OK ),0.87  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.06  ( OK ),65.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12294.84  ( OK ),99.99  ( OK ),
Fri  Apr 25 12:30:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),61.27  ( OK ),100.00  ( OK ),72.13  ( OK ),65.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12450.08  ( OK ),99.99  ( OK ),
Fri  Apr 25 12:45:00  CDT,99.99  ( OK ),0.77  ( OK ),1.50  ( OK ),61.53  ( OK ),100.00  ( OK ),72.19  ( OK ),65.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12526.65  ( OK ),99.99  ( OK ),
Fri  Apr 25 13:00:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),72.20  ( OK ),66.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12397.50  ( OK ),99.99  ( OK ),
Fri  Apr 25 13:15:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),63.02  ( OK ),100.00  ( OK ),72.32  ( OK ),67.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12465.32  ( OK ),99.99  ( OK ),
Fri  Apr 25 13:30:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),64.00  ( OK ),100.00  ( OK ),72.47  ( OK ),68.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12311.60  ( OK ),99.99  ( OK ),
Fri  Apr 25 13:45:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),72.66  ( OK ),68.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12467.90  ( OK ),99.99  ( OK ),
Fri  Apr 25 14:00:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),64.99  ( OK ),100.00  ( OK ),72.82  ( OK ),68.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12324.29  ( OK ),99.99  ( OK ),
Fri  Apr 25 14:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),65.46  ( OK ),100.00  ( OK ),72.97  ( OK ),69.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12200.09  ( OK ),99.99  ( OK ),
Fri  Apr 25 14:30:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),65.52  ( OK ),100.00  ( OK ),73.08  ( OK ),69.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12360.05  ( OK ),99.99  ( OK ),
Fri  Apr 25 14:45:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),66.45  ( OK ),100.00  ( OK ),73.22  ( OK ),70.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12480.03  ( OK ),99.99  ( OK ),
Fri  Apr 25 15:00:00  CDT,99.99  ( OK ),0.56  ( OK ),1.50  ( OK ),66.62  ( OK ),100.00  ( OK ),73.28  ( OK ),70.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12570.78  ( OK ),99.99  ( OK ),
Fri  Apr 25 15:15:00  CDT,99.99  ( OK ),0.55  ( OK ),1.50  ( OK ),67.00  ( OK ),100.00  ( OK ),73.34  ( OK ),70.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12658.75  ( OK ),99.99  ( OK ),
Fri  Apr 25 15:30:00  CDT,99.99  ( OK ),0.53  ( OK ),1.50  ( OK ),66.92  ( OK ),100.00  ( OK ),73.45  ( OK ),70.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12559.17  ( OK ),99.99  ( OK ),
Fri  Apr 25 15:45:00  CDT,99.99  ( OK ),0.53  ( OK ),1.50  ( OK ),66.99  ( OK ),100.00  ( OK ),73.48  ( OK ),71.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12655.92  ( OK ),99.99  ( OK ),
Fri  Apr 25 16:00:00  CDT,99.99  ( OK ),0.53  ( OK ),1.50  ( OK ),67.11  ( OK ),100.00  ( OK ),73.58  ( OK ),71.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12459.93  ( OK ),99.99  ( OK ),
Fri  Apr 25 16:15:00  CDT,99.99  ( OK ),0.53  ( OK ),1.50  ( OK ),67.23  ( OK ),100.00  ( OK ),73.68  ( OK ),72.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12518.62  ( OK ),99.99  ( OK ),
Fri  Apr 25 16:30:00  CDT,85.18  ( OK ),0.54  ( OK ),1.50  ( OK ),67.02  ( OK ),100.00  ( OK ),73.13  ( OK ),54.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12599.12  ( OK ),99.99  ( OK ),
Fri  Apr 25 16:45:00  CDT,51.10  ( OK ),0.57  ( OK ),1.50  ( OK ),66.92  ( OK ),100.00  ( OK ),72.00  ( OK ),54.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12639.51  ( OK ),99.99  ( OK ),
Fri  Apr 25 17:00:00  CDT,39.99  ( OK ),0.61  ( OK ),1.50  ( OK ),66.13  ( OK ),100.00  ( OK ),71.66  ( OK ),55.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12633.50  ( OK ),99.99  ( OK ),
Fri  Apr 25 17:15:00  CDT,37.66  ( OK ),0.65  ( OK ),1.50  ( OK ),66.27  ( OK ),100.00  ( OK ),71.52  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12227.50  ( OK ),99.99  ( OK ),
Fri  Apr 25 17:30:00  CDT,38.96  ( OK ),0.69  ( OK ),1.50  ( OK ),66.92  ( OK ),100.00  ( OK ),71.44  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12326.80  ( OK ),99.99  ( OK ),
Fri  Apr 25 17:45:00  CDT,38.00  ( OK ),0.76  ( OK ),1.50  ( OK ),66.63  ( OK ),100.00  ( OK ),71.28  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12223.85  ( OK ),99.99  ( OK ),
Fri  Apr 25 18:00:00  CDT,43.48  ( OK ),1.37  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.90  ( OK ),56.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14654.44  ( OK ),99.99  ( OK ),
Fri  Apr 25 18:15:00  CDT,44.28  ( OK ),1.40  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),70.66  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15075.89  ( OK ),99.99  ( OK ),
Fri  Apr 25 18:30:00  CDT,41.27  ( OK ),1.59  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),70.37  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14646.00  ( OK ),98.09  ( OK ),
Fri  Apr 25 18:45:00  CDT,40.38  ( OK ),1.58  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),70.20  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14584.58  ( OK ),97.88  ( OK ),
Fri  Apr 25 19:00:00  CDT,39.02  ( OK ),1.66  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),69.98  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13908.67  ( OK ),94.39  ( OK ),
Fri  Apr 25 19:15:00  CDT,34.05  ( OK ),1.80  ( OK ),1.50  ( OK ),66.64  ( OK ),0.00  ( OK ),69.72  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12099.98  ( OK ),88.66  ( OK ),
Fri  Apr 25 19:30:00  CDT,32.17  ( OK ),1.83  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),69.56  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10704.63  ( OK ),83.57  ( OK ),
Fri  Apr 25 19:45:00  CDT,29.90  ( OK ),1.77  ( OK ),1.50  ( OK ),66.32  ( OK ),0.00  ( OK ),69.41  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9686.50  ( OK ),79.63  ( OK ),
Fri  Apr 25 20:00:00  CDT,27.06  ( OK ),1.61  ( OK ),1.50  ( OK ),66.45  ( OK ),0.00  ( OK ),69.29  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8627.71  ( OK ),77.31  ( OK ),
Fri  Apr 25 20:15:00  CDT,26.72  ( OK ),1.63  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),69.27  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7824.46  ( OK ),74.94  ( OK ),
Fri  Apr 25 20:30:00  CDT,26.45  ( OK ),1.61  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),69.07  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7079.42  ( OK ),72.63  ( OK ),
Fri  Apr 25 20:45:00  CDT,27.36  ( OK ),1.69  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),68.98  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6102.34  ( OK ),69.78  ( OK ),
Fri  Apr 25 21:00:00  CDT,27.42  ( OK ),1.70  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),68.97  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5181.96  ( OK ),65.87  ( OK ),
Fri  Apr 25 21:15:00  CDT,23.02  ( OK ),1.65  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),68.98  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4692.92  ( OK ),64.22  ( OK ),
Fri  Apr 25 21:30:00  CDT,27.52  ( OK ),1.60  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),68.95  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4312.56  ( OK ),61.92  ( OK ),
Fri  Apr 25 21:45:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),64.28  ( OK ),100.00  ( OK ),69.59  ( OK ),67.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4034.32  ( OK ),64.46  ( OK ),
Fri  Apr 25 22:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),61.58  ( OK ),100.00  ( OK ),69.96  ( OK ),64.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3761.64  ( OK ),65.00  ( OK ),
Fri  Apr 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),70.96  ( OK ),65.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.37  ( OK ),0.00  ( OK ),71.58  ( OK ),67.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.76  ( OK ),0.00  ( OK ),71.90  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.08  ( OK ),0.00  ( OK ),72.13  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),72.24  ( OK ),69.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.51  ( OK ),0.00  ( OK ),72.31  ( OK ),69.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Apr 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),72.33  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.29  ( OK ),69.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.04  ( OK ),0.00  ( OK ),72.29  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),72.27  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.33  ( OK ),0.00  ( OK ),72.24  ( OK ),69.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),72.21  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.20  ( OK ),69.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.19  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.78  ( OK ),0.00  ( OK ),72.13  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.92  ( OK ),0.00  ( OK ),72.12  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.98  ( OK ),0.00  ( OK ),72.05  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),72.08  ( OK ),69.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.30  ( OK ),0.00  ( OK ),72.11  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),72.08  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),72.10  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),72.07  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),71.13  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.73  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),70.70  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),72.26  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),72.42  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),72.36  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.36  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),72.45  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.36  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),72.29  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 06:15:00  CDT,0.00  ( OK ),1.13  ( OK ),1.50  ( OK ),53.94  ( OK ),77.06  ( OK ),74.70  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5252.22  ( OK ),63.00  ( OK ),
Sat  Apr 26 06:30:00  CDT,0.00  ( OK ),1.27  ( OK ),1.50  ( OK ),53.92  ( OK ),76.08  ( OK ),75.44  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5734.45  ( OK ),66.01  ( OK ),
Sat  Apr 26 06:45:00  CDT,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),53.84  ( OK ),74.77  ( OK ),76.03  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6618.69  ( OK ),69.38  ( OK ),
Sat  Apr 26 07:00:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.01  ( OK ),74.21  ( OK ),75.42  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6818.29  ( OK ),71.57  ( OK ),
Sat  Apr 26 07:15:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.94  ( OK ),74.31  ( OK ),74.53  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7740.31  ( OK ),74.48  ( OK ),
Sat  Apr 26 07:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.94  ( OK ),74.71  ( OK ),73.58  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7166.98  ( OK ),75.11  ( OK ),
Sat  Apr 26 07:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.08  ( OK ),75.79  ( OK ),72.97  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7347.88  ( OK ),75.52  ( OK ),
Sat  Apr 26 08:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.99  ( OK ),74.89  ( OK ),72.43  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7790.73  ( OK ),76.87  ( OK ),
Sat  Apr 26 08:15:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.94  ( OK ),74.49  ( OK ),72.19  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9503.44  ( OK ),80.31  ( OK ),
Sat  Apr 26 08:30:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.75  ( OK ),71.94  ( OK ),72.05  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10747.32  ( OK ),83.44  ( OK ),
Sat  Apr 26 08:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.84  ( OK ),72.48  ( OK ),71.90  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10351.68  ( OK ),85.21  ( OK ),
Sat  Apr 26 09:00:00  CDT,0.00  ( OK ),1.26  ( OK ),1.50  ( OK ),53.86  ( OK ),73.17  ( OK ),71.90  ( OK ),58.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11865.77  ( OK ),89.67  ( OK ),
Sat  Apr 26 09:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.86  ( OK ),74.23  ( OK ),71.83  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11013.60  ( OK ),89.64  ( OK ),
Sat  Apr 26 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.76  ( OK ),70.37  ( OK ),71.75  ( OK ),58.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11520.57  ( OK ),90.53  ( OK ),
Sat  Apr 26 09:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.56  ( OK ),66.88  ( OK ),71.73  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11943.13  ( OK ),90.90  ( OK ),
Sat  Apr 26 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.15  ( OK ),70.32  ( OK ),71.73  ( OK ),58.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11696.19  ( OK ),91.03  ( OK ),
Sat  Apr 26 10:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),68.95  ( OK ),71.58  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12086.14  ( OK ),91.76  ( OK ),
Sat  Apr 26 10:30:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.94  ( OK ),68.67  ( OK ),71.53  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12436.80  ( OK ),93.18  ( OK ),
Sat  Apr 26 10:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.12  ( OK ),68.97  ( OK ),71.57  ( OK ),58.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12592.90  ( OK ),93.76  ( OK ),
Sat  Apr 26 11:00:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.93  ( OK ),70.37  ( OK ),71.59  ( OK ),58.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12633.87  ( OK ),95.26  ( OK ),
Sat  Apr 26 11:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.14  ( OK ),70.38  ( OK ),71.55  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12322.17  ( OK ),95.65  ( OK ),
Sat  Apr 26 11:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.62  ( OK ),68.78  ( OK ),71.54  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12992.87  ( OK ),96.98  ( OK ),
Sat  Apr 26 11:45:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.60  ( OK ),71.43  ( OK ),71.44  ( OK ),58.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12106.79  ( OK ),95.47  ( OK ),
Sat  Apr 26 12:00:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.77  ( OK ),68.72  ( OK ),71.44  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11343.77  ( OK ),92.93  ( OK ),
Sat  Apr 26 12:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),72.18  ( OK ),71.35  ( OK ),58.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11274.56  ( OK ),91.93  ( OK ),
Sat  Apr 26 12:30:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.66  ( OK ),68.60  ( OK ),71.27  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11138.02  ( OK ),90.90  ( OK ),
Sat  Apr 26 12:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.03  ( OK ),70.08  ( OK ),71.21  ( OK ),58.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11401.09  ( OK ),90.06  ( OK ),
Sat  Apr 26 13:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.85  ( OK ),70.34  ( OK ),71.20  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10530.64  ( OK ),88.32  ( OK ),
Sat  Apr 26 13:15:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.13  ( OK ),69.44  ( OK ),71.34  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11871.46  ( OK ),90.08  ( OK ),
Sat  Apr 26 13:30:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.58  ( OK ),68.78  ( OK ),71.44  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12584.45  ( OK ),92.44  ( OK ),
Sat  Apr 26 13:45:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.75  ( OK ),66.19  ( OK ),71.43  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12518.72  ( OK ),93.35  ( OK ),
Sat  Apr 26 14:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.12  ( OK ),68.34  ( OK ),71.43  ( OK ),58.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12588.61  ( OK ),94.64  ( OK ),
Sat  Apr 26 14:15:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.82  ( OK ),66.85  ( OK ),71.43  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13110.41  ( OK ),96.28  ( OK ),
Sat  Apr 26 14:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.33  ( OK ),70.14  ( OK ),71.44  ( OK ),58.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12828.22  ( OK ),96.37  ( OK ),
Sat  Apr 26 14:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.76  ( OK ),66.49  ( OK ),71.44  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12878.54  ( OK ),96.78  ( OK ),
Sat  Apr 26 15:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.56  ( OK ),64.74  ( OK ),71.42  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13045.53  ( OK ),96.70  ( OK ),
Sat  Apr 26 15:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.87  ( OK ),63.79  ( OK ),71.40  ( OK ),58.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12711.37  ( OK ),95.82  ( OK ),
Sat  Apr 26 15:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.75  ( OK ),61.93  ( OK ),71.33  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12952.45  ( OK ),95.45  ( OK ),
Sat  Apr 26 15:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.97  ( OK ),62.73  ( OK ),71.32  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12874.30  ( OK ),95.26  ( OK ),
Sat  Apr 26 16:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),61.15  ( OK ),71.31  ( OK ),58.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12772.13  ( OK ),94.81  ( OK ),
Sat  Apr 26 16:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.93  ( OK ),60.23  ( OK ),71.38  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12567.66  ( OK ),94.24  ( OK ),
Sat  Apr 26 16:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),62.13  ( OK ),71.40  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12335.86  ( OK ),92.58  ( OK ),
Sat  Apr 26 16:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.75  ( OK ),59.35  ( OK ),71.42  ( OK ),57.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12032.80  ( OK ),91.20  ( OK ),
Sat  Apr 26 17:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.03  ( OK ),59.31  ( OK ),71.43  ( OK ),58.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11898.80  ( OK ),90.09  ( OK ),
Sat  Apr 26 17:15:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.78  ( OK ),58.43  ( OK ),71.44  ( OK ),57.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11067.82  ( OK ),88.05  ( OK ),
Sat  Apr 26 17:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.75  ( OK ),57.90  ( OK ),71.43  ( OK ),57.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10437.88  ( OK ),85.76  ( OK ),
Sat  Apr 26 17:45:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.84  ( OK ),57.11  ( OK ),71.41  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10051.40  ( OK ),83.71  ( OK ),
Sat  Apr 26 18:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.62  ( OK ),56.03  ( OK ),71.33  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9782.40  ( OK ),82.06  ( OK ),
Sat  Apr 26 18:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),58.15  ( OK ),71.23  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9329.89  ( OK ),82.12  ( OK ),
Sat  Apr 26 18:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.11  ( OK ),56.98  ( OK ),71.19  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9060.44  ( OK ),81.13  ( OK ),
Sat  Apr 26 18:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.91  ( OK ),57.29  ( OK ),71.15  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8237.39  ( OK ),79.06  ( OK ),
Sat  Apr 26 19:00:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.14  ( OK ),58.67  ( OK ),71.13  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7218.06  ( OK ),76.39  ( OK ),
Sat  Apr 26 19:15:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.13  ( OK ),60.03  ( OK ),71.42  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5939.00  ( OK ),73.15  ( OK ),
Sat  Apr 26 19:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),53.67  ( OK ),60.08  ( OK ),71.58  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5550.69  ( OK ),70.06  ( OK ),
Sat  Apr 26 19:45:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),54.30  ( OK ),63.75  ( OK ),71.74  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4428.94  ( OK ),67.50  ( OK ),
Sat  Apr 26 20:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.28  ( OK ),64.97  ( OK ),71.88  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3662.44  ( OK ),65.46  ( OK ),
Sat  Apr 26 20:15:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.75  ( OK ),64.03  ( OK ),72.01  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4246.68  ( OK ),64.39  ( OK ),
Sat  Apr 26 20:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.95  ( OK ),63.94  ( OK ),72.05  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3690.93  ( OK ),63.18  ( OK ),
Sat  Apr 26 20:45:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.20  ( OK ),66.81  ( OK ),72.13  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3202.99  ( OK ),61.95  ( OK ),
Sat  Apr 26 21:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.14  ( OK ),70.39  ( OK ),72.49  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2991.97  ( OK ),60.67  ( OK ),
Sat  Apr 26 21:15:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.83  ( OK ),71.36  ( OK ),72.82  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2496.38  ( OK ),60.35  ( OK ),
Sat  Apr 26 21:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),70.61  ( OK ),73.05  ( OK ),57.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2695.43  ( OK ),59.89  ( OK ),
Sat  Apr 26 21:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.15  ( OK ),71.16  ( OK ),73.17  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2686.19  ( OK ),59.12  ( OK ),
Sat  Apr 26 22:00:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.49  ( OK ),66.85  ( OK ),73.28  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4196.26  ( OK ),60.30  ( OK ),
Sat  Apr 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.18  ( OK ),0.00  ( OK ),73.28  ( OK ),61.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.41  ( OK ),0.00  ( OK ),73.53  ( OK ),65.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.17  ( OK ),0.00  ( OK ),73.36  ( OK ),67.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.75  ( OK ),0.00  ( OK ),73.28  ( OK ),68.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.32  ( OK ),0.00  ( OK ),73.12  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.80  ( OK ),0.00  ( OK ),72.97  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Apr 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.38  ( OK ),0.00  ( OK ),72.92  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.92  ( OK ),0.00  ( OK ),72.87  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.34  ( OK ),0.00  ( OK ),72.84  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.88  ( OK ),0.00  ( OK ),72.33  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.17  ( OK ),0.00  ( OK ),72.83  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.55  ( OK ),0.00  ( OK ),72.84  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.77  ( OK ),0.00  ( OK ),72.77  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),72.72  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.37  ( OK ),0.00  ( OK ),72.67  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),72.66  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),72.66  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),72.67  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.54  ( OK ),0.00  ( OK ),71.48  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),72.36  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.85  ( OK ),0.00  ( OK ),72.55  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),72.58  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),72.58  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.44  ( OK ),0.00  ( OK ),72.30  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.60  ( OK ),0.00  ( OK ),71.22  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),70.75  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.90  ( OK ),0.00  ( OK ),70.90  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.98  ( OK ),0.00  ( OK ),70.97  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.14  ( OK ),0.00  ( OK ),71.20  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.12  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),71.44  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.50  ( OK ),0.00  ( OK ),70.98  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 06:15:00  CDT,0.00  ( OK ),0.81  ( OK ),1.50  ( OK ),53.82  ( OK ),67.81  ( OK ),71.67  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9294.98  ( OK ),70.81  ( OK ),
Sun  Apr 27 06:30:00  CDT,0.00  ( OK ),1.15  ( OK ),1.50  ( OK ),53.75  ( OK ),64.92  ( OK ),71.27  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9106.07  ( OK ),75.92  ( OK ),
Sun  Apr 27 06:45:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.15  ( OK ),66.17  ( OK ),71.13  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8189.74  ( OK ),77.86  ( OK ),
Sun  Apr 27 07:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.97  ( OK ),66.79  ( OK ),71.08  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6798.14  ( OK ),76.73  ( OK ),
Sun  Apr 27 07:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),67.25  ( OK ),71.07  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7190.97  ( OK ),77.20  ( OK ),
Sun  Apr 27 07:30:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.14  ( OK ),70.27  ( OK ),70.97  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5449.42  ( OK ),72.75  ( OK ),
Sun  Apr 27 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.22  ( OK ),71.32  ( OK ),71.13  ( OK ),57.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5964.06  ( OK ),72.06  ( OK ),
Sun  Apr 27 08:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.77  ( OK ),68.79  ( OK ),71.28  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5542.63  ( OK ),69.31  ( OK ),
Sun  Apr 27 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.83  ( OK ),67.96  ( OK ),71.44  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5689.13  ( OK ),69.03  ( OK ),
Sun  Apr 27 08:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.94  ( OK ),67.64  ( OK ),71.89  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7218.98  ( OK ),72.54  ( OK ),
Sun  Apr 27 08:45:00  CDT,0.00  ( OK ),1.33  ( OK ),1.50  ( OK ),53.91  ( OK ),66.92  ( OK ),72.30  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8262.51  ( OK ),76.03  ( OK ),
Sun  Apr 27 09:00:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.22  ( OK ),66.35  ( OK ),72.44  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8283.17  ( OK ),77.83  ( OK ),
Sun  Apr 27 09:15:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.75  ( OK ),63.65  ( OK ),72.62  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8801.60  ( OK ),79.72  ( OK ),
