TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Apr 27 09:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.21  ( OK ),67.56  ( OK ),72.71  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9624.76  ( OK ),80.79  ( OK ),
Sun  Apr 27 09:45:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),67.81  ( OK ),72.72  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9731.43  ( OK ),82.49  ( OK ),
Sun  Apr 27 10:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.15  ( OK ),72.56  ( OK ),72.63  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9683.99  ( OK ),83.12  ( OK ),
Sun  Apr 27 10:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),73.74  ( OK ),72.53  ( OK ),58.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9990.19  ( OK ),84.58  ( OK ),
Sun  Apr 27 10:30:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),54.89  ( OK ),79.95  ( OK ),72.60  ( OK ),58.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11150.95  ( OK ),88.42  ( OK ),
Sun  Apr 27 10:45:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.32  ( OK ),80.13  ( OK ),72.62  ( OK ),58.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11078.36  ( OK ),91.39  ( OK ),
Sun  Apr 27 11:00:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.42  ( OK ),75.53  ( OK ),72.52  ( OK ),57.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11948.20  ( OK ),93.93  ( OK ),
Sun  Apr 27 11:15:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),53.67  ( OK ),79.60  ( OK ),72.56  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12032.61  ( OK ),96.17  ( OK ),
Sun  Apr 27 11:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.75  ( OK ),76.99  ( OK ),72.51  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12278.54  ( OK ),98.29  ( OK ),
Sun  Apr 27 11:45:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.39  ( OK ),79.72  ( OK ),72.51  ( OK ),58.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12600.66  ( OK ),99.99  ( OK ),
Sun  Apr 27 12:00:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.01  ( OK ),83.99  ( OK ),72.52  ( OK ),58.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11900.90  ( OK ),99.99  ( OK ),
Sun  Apr 27 12:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.95  ( OK ),84.81  ( OK ),72.42  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11065.27  ( OK ),98.25  ( OK ),
Sun  Apr 27 12:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.85  ( OK ),85.46  ( OK ),72.44  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11138.24  ( OK ),98.35  ( OK ),
Sun  Apr 27 12:45:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.17  ( OK ),88.13  ( OK ),72.19  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9843.10  ( OK ),96.83  ( OK ),
Sun  Apr 27 13:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.00  ( OK ),93.11  ( OK ),72.15  ( OK ),58.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9304.83  ( OK ),95.43  ( OK ),
Sun  Apr 27 13:15:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),54.51  ( OK ),100.00  ( OK ),72.05  ( OK ),58.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9877.36  ( OK ),95.54  ( OK ),
Sun  Apr 27 13:30:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),55.36  ( OK ),100.00  ( OK ),71.91  ( OK ),59.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10694.70  ( OK ),99.24  ( OK ),
Sun  Apr 27 13:45:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),71.78  ( OK ),61.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11190.48  ( OK ),99.99  ( OK ),
Sun  Apr 27 14:00:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),56.63  ( OK ),100.00  ( OK ),71.74  ( OK ),61.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11148.68  ( OK ),99.99  ( OK ),
Sun  Apr 27 14:15:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),57.06  ( OK ),100.00  ( OK ),71.77  ( OK ),61.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11049.65  ( OK ),99.99  ( OK ),
Sun  Apr 27 14:30:00  CDT,99.99  ( OK ),1.32  ( OK ),1.50  ( OK ),58.03  ( OK ),100.00  ( OK ),71.84  ( OK ),62.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11194.56  ( OK ),99.99  ( OK ),
Sun  Apr 27 14:45:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),57.53  ( OK ),100.00  ( OK ),71.83  ( OK ),62.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11427.95  ( OK ),99.99  ( OK ),
Sun  Apr 27 15:00:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),71.80  ( OK ),62.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11530.84  ( OK ),99.99  ( OK ),
Sun  Apr 27 15:15:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),58.78  ( OK ),100.00  ( OK ),71.80  ( OK ),63.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11529.14  ( OK ),99.99  ( OK ),
Sun  Apr 27 15:30:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),58.50  ( OK ),100.00  ( OK ),71.83  ( OK ),63.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11874.06  ( OK ),99.99  ( OK ),
Sun  Apr 27 15:45:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.12  ( OK ),64.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11676.42  ( OK ),99.99  ( OK ),
Sun  Apr 27 16:00:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),59.08  ( OK ),100.00  ( OK ),72.05  ( OK ),63.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11663.79  ( OK ),99.99  ( OK ),
Sun  Apr 27 16:15:00  CDT,99.99  ( OK ),1.14  ( OK ),1.50  ( OK ),59.10  ( OK ),100.00  ( OK ),71.91  ( OK ),63.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11747.43  ( OK ),99.99  ( OK ),
Sun  Apr 27 16:30:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),71.82  ( OK ),64.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11656.32  ( OK ),99.99  ( OK ),
Sun  Apr 27 16:45:00  CDT,99.99  ( OK ),1.19  ( OK ),1.50  ( OK ),58.93  ( OK ),100.00  ( OK ),71.74  ( OK ),63.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11441.62  ( OK ),99.99  ( OK ),
Sun  Apr 27 17:00:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),59.07  ( OK ),100.00  ( OK ),71.62  ( OK ),63.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11561.31  ( OK ),99.99  ( OK ),
Sun  Apr 27 17:15:00  CDT,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),71.50  ( OK ),63.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11366.83  ( OK ),99.99  ( OK ),
Sun  Apr 27 17:30:00  CDT,99.99  ( OK ),1.32  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),71.42  ( OK ),63.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11061.38  ( OK ),99.99  ( OK ),
Sun  Apr 27 17:45:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),58.85  ( OK ),100.00  ( OK ),71.33  ( OK ),63.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10669.51  ( OK ),99.99  ( OK ),
Sun  Apr 27 18:00:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),58.90  ( OK ),100.00  ( OK ),71.26  ( OK ),63.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9751.41  ( OK ),98.42  ( OK ),
Sun  Apr 27 18:15:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),71.14  ( OK ),63.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8839.39  ( OK ),96.42  ( OK ),
Sun  Apr 27 18:30:00  CDT,99.99  ( OK ),1.96  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),71.00  ( OK ),62.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5638.05  ( OK ),85.87  ( OK ),
Sun  Apr 27 18:45:00  CDT,99.99  ( OK ),1.74  ( OK ),1.50  ( OK ),55.08  ( OK ),100.00  ( OK ),70.86  ( OK ),58.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5329.71  ( OK ),82.21  ( OK ),
Sun  Apr 27 19:00:00  CDT,99.99  ( OK ),1.81  ( OK ),1.50  ( OK ),55.88  ( OK ),100.00  ( OK ),71.07  ( OK ),59.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3915.76  ( OK ),76.18  ( OK ),
Sun  Apr 27 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.76  ( OK ),0.00  ( OK ),71.81  ( OK ),63.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.99  ( OK ),0.00  ( OK ),71.82  ( OK ),66.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),72.36  ( OK ),67.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.53  ( OK ),0.00  ( OK ),71.80  ( OK ),68.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),71.33  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.63  ( OK ),0.00  ( OK ),71.59  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.05  ( OK ),0.00  ( OK ),71.18  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),71.44  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.68  ( OK ),0.00  ( OK ),69.92  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.97  ( OK ),0.00  ( OK ),68.42  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.15  ( OK ),0.00  ( OK ),68.46  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),68.58  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),68.51  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),68.98  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.82  ( OK ),0.00  ( OK ),69.19  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.89  ( OK ),0.00  ( OK ),68.73  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),69.13  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),69.99  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Apr 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.25  ( OK ),0.00  ( OK ),69.66  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),71.51  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.55  ( OK ),0.00  ( OK ),71.10  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),71.44  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),72.05  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),71.93  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),72.31  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),72.46  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.27  ( OK ),0.00  ( OK ),72.45  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.44  ( OK ),0.00  ( OK ),72.43  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.57  ( OK ),0.00  ( OK ),71.65  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.18  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.76  ( OK ),0.00  ( OK ),70.56  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),68.87  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),70.14  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.98  ( OK ),0.00  ( OK ),70.58  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),69.89  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),70.74  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),70.97  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),71.16  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),71.45  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),71.42  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),67.66  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),65.01  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),64.67  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),64.41  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 06:15:00  CDT,0.00  ( OK ),0.89  ( OK ),1.50  ( OK ),53.95  ( OK ),74.68  ( OK ),72.05  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7095.72  ( OK ),67.81  ( OK ),
Mon  Apr 28 06:30:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),54.13  ( OK ),78.03  ( OK ),71.74  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5102.93  ( OK ),67.43  ( OK ),
Mon  Apr 28 06:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),81.83  ( OK ),71.48  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4458.97  ( OK ),66.69  ( OK ),
Mon  Apr 28 07:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),81.79  ( OK ),71.44  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3520.06  ( OK ),66.11  ( OK ),
Mon  Apr 28 07:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.94  ( OK ),83.14  ( OK ),71.33  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4330.67  ( OK ),66.07  ( OK ),
Mon  Apr 28 07:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.75  ( OK ),80.81  ( OK ),71.19  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2806.66  ( OK ),64.28  ( OK ),
Mon  Apr 28 07:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.75  ( OK ),78.54  ( OK ),71.15  ( OK ),56.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3090.02  ( OK ),63.19  ( OK ),
Mon  Apr 28 08:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.21  ( OK ),79.51  ( OK ),71.44  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2805.11  ( OK ),62.82  ( OK ),
Mon  Apr 28 08:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.17  ( OK ),82.40  ( OK ),72.01  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2770.54  ( OK ),62.79  ( OK ),
Mon  Apr 28 08:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.12  ( OK ),85.23  ( OK ),72.43  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2792.89  ( OK ),61.60  ( OK ),
Mon  Apr 28 08:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.68  ( OK ),82.52  ( OK ),72.75  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2644.81  ( OK ),61.06  ( OK ),
Mon  Apr 28 09:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.75  ( OK ),80.99  ( OK ),72.97  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2426.82  ( OK ),61.06  ( OK ),
Mon  Apr 28 09:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.74  ( OK ),78.50  ( OK ),73.13  ( OK ),56.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2794.95  ( OK ),60.67  ( OK ),
Mon  Apr 28 09:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),79.32  ( OK ),73.28  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2711.80  ( OK ),60.56  ( OK ),
Mon  Apr 28 09:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.13  ( OK ),78.73  ( OK ),73.35  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2941.50  ( OK ),61.22  ( OK ),
Mon  Apr 28 10:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.74  ( OK ),82.53  ( OK ),73.26  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2918.55  ( OK ),60.99  ( OK ),
Mon  Apr 28 10:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.20  ( OK ),84.43  ( OK ),72.97  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3057.72  ( OK ),60.95  ( OK ),
Mon  Apr 28 10:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.65  ( OK ),88.48  ( OK ),72.89  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2026.46  ( OK ),59.97  ( OK ),
Mon  Apr 28 10:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.75  ( OK ),83.87  ( OK ),72.73  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1209.06  ( OK ),59.29  ( OK ),
Mon  Apr 28 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.22  ( OK ),85.25  ( OK ),72.75  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1997.11  ( OK ),58.61  ( OK ),
Mon  Apr 28 11:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.04  ( OK ),83.84  ( OK ),72.68  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1317.51  ( OK ),58.24  ( OK ),
Mon  Apr 28 11:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.14  ( OK ),85.69  ( OK ),72.71  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2485.64  ( OK ),59.26  ( OK ),
Mon  Apr 28 11:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.94  ( OK ),83.50  ( OK ),72.69  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),788.73  ( OK ),57.38  ( OK ),
Mon  Apr 28 12:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.80  ( OK ),85.16  ( OK ),72.82  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1708.06  ( OK ),58.61  ( OK ),
Mon  Apr 28 12:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),88.81  ( OK ),72.89  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2182.25  ( OK ),58.27  ( OK ),
Mon  Apr 28 12:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.86  ( OK ),90.14  ( OK ),72.86  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2697.58  ( OK ),58.15  ( OK ),
Mon  Apr 28 12:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.14  ( OK ),92.99  ( OK ),72.59  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2031.31  ( OK ),58.33  ( OK ),
Mon  Apr 28 13:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.85  ( OK ),92.21  ( OK ),72.36  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2554.72  ( OK ),58.40  ( OK ),
Mon  Apr 28 13:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.13  ( OK ),94.58  ( OK ),72.29  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3093.12  ( OK ),59.13  ( OK ),
Mon  Apr 28 13:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.74  ( OK ),94.68  ( OK ),72.21  ( OK ),57.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2964.40  ( OK ),59.59  ( OK ),
Mon  Apr 28 13:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.09  ( OK ),95.18  ( OK ),72.17  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3188.42  ( OK ),60.82  ( OK ),
Mon  Apr 28 14:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),88.89  ( OK ),72.06  ( OK ),56.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3162.15  ( OK ),60.41  ( OK ),
Mon  Apr 28 14:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),90.37  ( OK ),72.05  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3288.76  ( OK ),61.22  ( OK ),
Mon  Apr 28 14:30:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.45  ( OK ),93.59  ( OK ),72.04  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3435.29  ( OK ),61.24  ( OK ),
Mon  Apr 28 14:45:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.51  ( OK ),97.38  ( OK ),72.04  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3656.21  ( OK ),61.90  ( OK ),
Mon  Apr 28 15:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),72.05  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4133.16  ( OK ),63.21  ( OK ),
Mon  Apr 28 15:15:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),55.62  ( OK ),100.00  ( OK ),71.98  ( OK ),58.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4409.83  ( OK ),65.55  ( OK ),
Mon  Apr 28 15:30:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),71.87  ( OK ),59.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3997.91  ( OK ),65.51  ( OK ),
Mon  Apr 28 15:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),71.81  ( OK ),59.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4850.39  ( OK ),66.19  ( OK ),
Mon  Apr 28 16:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),56.16  ( OK ),100.00  ( OK ),71.74  ( OK ),59.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5088.87  ( OK ),67.60  ( OK ),
Mon  Apr 28 16:15:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),71.66  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4230.12  ( OK ),68.65  ( OK ),
Mon  Apr 28 16:30:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),55.36  ( OK ),100.00  ( OK ),71.57  ( OK ),58.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3778.51  ( OK ),66.21  ( OK ),
Mon  Apr 28 16:45:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),54.95  ( OK ),100.00  ( OK ),71.50  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3238.58  ( OK ),64.57  ( OK ),
Mon  Apr 28 17:00:00  CDT,99.99  ( OK ),1.61  ( OK ),1.50  ( OK ),55.01  ( OK ),100.00  ( OK ),71.46  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2651.17  ( OK ),63.09  ( OK ),
Mon  Apr 28 17:15:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),54.76  ( OK ),100.00  ( OK ),71.44  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2597.74  ( OK ),61.99  ( OK ),
Mon  Apr 28 17:30:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),54.70  ( OK ),100.00  ( OK ),71.43  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),990.70  ( OK ),60.22  ( OK ),
Mon  Apr 28 17:45:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),54.70  ( OK ),100.00  ( OK ),71.50  ( OK ),58.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),817.49  ( OK ),58.98  ( OK ),
Mon  Apr 28 18:00:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),71.50  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),930.86  ( OK ),58.47  ( OK ),
Mon  Apr 28 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.60  ( OK ),0.00  ( OK ),68.98  ( OK ),60.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.02  ( OK ),0.00  ( OK ),65.95  ( OK ),63.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.93  ( OK ),0.00  ( OK ),64.34  ( OK ),64.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.53  ( OK ),0.00  ( OK ),64.13  ( OK ),64.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.83  ( OK ),0.00  ( OK ),63.43  ( OK ),64.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),64.50  ( OK ),65.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),63.69  ( OK ),65.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),63.37  ( OK ),66.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.25  ( OK ),0.00  ( OK ),63.35  ( OK ),66.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.38  ( OK ),0.00  ( OK ),65.13  ( OK ),67.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.65  ( OK ),0.00  ( OK ),68.89  ( OK ),68.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.20  ( OK ),0.00  ( OK ),68.54  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.21  ( OK ),0.00  ( OK ),70.82  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),71.59  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.53  ( OK ),0.00  ( OK ),72.05  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.87  ( OK ),0.00  ( OK ),72.20  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),72.34  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.45  ( OK ),0.00  ( OK ),71.43  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),71.13  ( OK ),70.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),72.02  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),71.06  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.91  ( OK ),0.00  ( OK ),71.81  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Apr 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.00  ( OK ),0.00  ( OK ),72.22  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),0.00  ( OK ),72.20  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.22  ( OK ),0.00  ( OK ),72.33  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.37  ( OK ),0.00  ( OK ),72.36  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.52  ( OK ),0.00  ( OK ),72.36  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.69  ( OK ),0.00  ( OK ),72.34  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.30  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.01  ( OK ),0.00  ( OK ),72.28  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.15  ( OK ),0.00  ( OK ),72.26  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.31  ( OK ),0.00  ( OK ),72.24  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),72.23  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.55  ( OK ),0.00  ( OK ),72.20  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),72.19  ( OK ),70.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.84  ( OK ),0.00  ( OK ),72.20  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.99  ( OK ),0.00  ( OK ),72.16  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.08  ( OK ),0.00  ( OK ),72.14  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.17  ( OK ),0.00  ( OK ),72.11  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),72.10  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),72.12  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),72.09  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),72.06  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),72.05  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.82  ( OK ),0.00  ( OK ),72.02  ( OK ),70.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.80  ( OK ),0.00  ( OK ),70.85  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),70.51  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.87  ( OK ),0.00  ( OK ),69.90  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 06:15:00  CDT,0.00  ( OK ),0.63  ( OK ),1.50  ( OK ),54.51  ( OK ),87.07  ( OK ),71.73  ( OK ),58.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9077.73  ( OK ),75.33  ( OK ),
Tue  Apr 29 06:30:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),53.93  ( OK ),88.46  ( OK ),71.45  ( OK ),58.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10117.54  ( OK ),86.52  ( OK ),
Tue  Apr 29 06:45:00  CDT,0.00  ( OK ),1.05  ( OK ),1.50  ( OK ),53.94  ( OK ),87.40  ( OK ),71.30  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10571.28  ( OK ),93.78  ( OK ),
Tue  Apr 29 07:00:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.71  ( OK ),83.42  ( OK ),71.28  ( OK ),58.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10497.52  ( OK ),98.17  ( OK ),
Tue  Apr 29 07:15:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.22  ( OK ),85.79  ( OK ),71.41  ( OK ),58.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10360.62  ( OK ),99.29  ( OK ),
Tue  Apr 29 07:30:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.01  ( OK ),85.82  ( OK ),71.40  ( OK ),58.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9416.01  ( OK ),97.67  ( OK ),
Tue  Apr 29 07:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.21  ( OK ),86.92  ( OK ),71.35  ( OK ),58.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9351.09  ( OK ),96.70  ( OK ),
Tue  Apr 29 08:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.27  ( OK ),89.49  ( OK ),71.38  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8394.57  ( OK ),94.17  ( OK ),
Tue  Apr 29 08:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.31  ( OK ),91.89  ( OK ),71.36  ( OK ),58.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8231.13  ( OK ),92.35  ( OK ),
Tue  Apr 29 08:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.51  ( OK ),94.60  ( OK ),71.40  ( OK ),58.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8005.31  ( OK ),90.34  ( OK ),
Tue  Apr 29 08:45:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),54.48  ( OK ),99.45  ( OK ),71.44  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8092.94  ( OK ),90.29  ( OK ),
Tue  Apr 29 09:00:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),54.40  ( OK ),100.00  ( OK ),71.51  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8263.88  ( OK ),90.38  ( OK ),
Tue  Apr 29 09:15:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),54.33  ( OK ),100.00  ( OK ),71.69  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7672.85  ( OK ),88.54  ( OK ),
Tue  Apr 29 09:30:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),100.00  ( OK ),71.74  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7198.14  ( OK ),86.71  ( OK ),
Tue  Apr 29 09:45:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.59  ( OK ),100.00  ( OK ),71.74  ( OK ),58.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7094.90  ( OK ),85.55  ( OK ),
Tue  Apr 29 10:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.08  ( OK ),100.00  ( OK ),71.77  ( OK ),58.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7306.24  ( OK ),85.08  ( OK ),
Tue  Apr 29 10:15:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),55.31  ( OK ),100.00  ( OK ),71.76  ( OK ),59.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8099.62  ( OK ),88.04  ( OK ),
Tue  Apr 29 10:30:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),56.80  ( OK ),100.00  ( OK ),71.80  ( OK ),60.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9100.98  ( OK ),90.68  ( OK ),
Tue  Apr 29 10:45:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),57.10  ( OK ),100.00  ( OK ),71.74  ( OK ),61.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9515.92  ( OK ),94.92  ( OK ),
Tue  Apr 29 11:00:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),58.42  ( OK ),100.00  ( OK ),71.80  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10300.89  ( OK ),99.99  ( OK ),
Tue  Apr 29 11:15:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),58.33  ( OK ),100.00  ( OK ),71.81  ( OK ),62.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10361.32  ( OK ),99.99  ( OK ),
Tue  Apr 29 11:30:00  CDT,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),59.13  ( OK ),100.00  ( OK ),71.74  ( OK ),63.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10089.65  ( OK ),99.99  ( OK ),
Tue  Apr 29 11:45:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),59.42  ( OK ),100.00  ( OK ),71.74  ( OK ),63.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10517.38  ( OK ),99.99  ( OK ),
Tue  Apr 29 12:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),55.03  ( OK ),100.00  ( OK ),71.57  ( OK ),59.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9671.33  ( OK ),99.99  ( OK ),
Tue  Apr 29 12:15:00  CDT,99.99  ( OK ),1.76  ( OK ),1.50  ( OK ),54.18  ( OK ),100.00  ( OK ),71.35  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7457.28  ( OK ),93.43  ( OK ),
Tue  Apr 29 12:30:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),55.52  ( OK ),100.00  ( OK ),71.44  ( OK ),59.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8208.96  ( OK ),92.99  ( OK ),
Tue  Apr 29 12:45:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),56.44  ( OK ),100.00  ( OK ),71.53  ( OK ),60.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8452.17  ( OK ),93.15  ( OK ),
Tue  Apr 29 13:00:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),57.17  ( OK ),100.00  ( OK ),71.59  ( OK ),61.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8347.20  ( OK ),92.63  ( OK ),
Tue  Apr 29 13:15:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),57.65  ( OK ),100.00  ( OK ),71.72  ( OK ),61.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8839.43  ( OK ),94.26  ( OK ),
Tue  Apr 29 13:30:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),71.48  ( OK ),59.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7980.80  ( OK ),93.06  ( OK ),
Tue  Apr 29 13:45:00  CDT,99.99  ( OK ),1.73  ( OK ),1.50  ( OK ),55.46  ( OK ),100.00  ( OK ),71.26  ( OK ),59.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6827.88  ( OK ),87.54  ( OK ),
Tue  Apr 29 14:00:00  CDT,99.99  ( OK ),1.75  ( OK ),1.50  ( OK ),55.58  ( OK ),100.00  ( OK ),71.12  ( OK ),59.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6185.98  ( OK ),83.85  ( OK ),
Tue  Apr 29 14:15:00  CDT,99.99  ( OK ),1.68  ( OK ),1.50  ( OK ),56.12  ( OK ),100.00  ( OK ),71.04  ( OK ),59.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5831.21  ( OK ),80.68  ( OK ),
Tue  Apr 29 14:30:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),56.51  ( OK ),100.00  ( OK ),71.04  ( OK ),60.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6104.96  ( OK ),79.38  ( OK ),
Tue  Apr 29 14:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),57.81  ( OK ),100.00  ( OK ),71.09  ( OK ),61.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6181.79  ( OK ),79.68  ( OK ),
Tue  Apr 29 15:00:00  CDT,99.99  ( OK ),1.67  ( OK ),1.50  ( OK ),56.31  ( OK ),100.00  ( OK ),71.00  ( OK ),60.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5053.72  ( OK ),76.38  ( OK ),
Tue  Apr 29 15:15:00  CDT,99.99  ( OK ),1.62  ( OK ),1.50  ( OK ),57.62  ( OK ),100.00  ( OK ),70.97  ( OK ),60.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5052.97  ( OK ),74.67  ( OK ),
Tue  Apr 29 15:30:00  CDT,99.99  ( OK ),1.62  ( OK ),1.50  ( OK ),57.20  ( OK ),100.00  ( OK ),71.00  ( OK ),60.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4654.65  ( OK ),72.93  ( OK ),
Tue  Apr 29 15:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),71.04  ( OK ),61.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4726.15  ( OK ),72.23  ( OK ),
Tue  Apr 29 16:00:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),57.73  ( OK ),100.00  ( OK ),70.99  ( OK ),61.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4659.05  ( OK ),71.86  ( OK ),
Tue  Apr 29 16:15:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),70.98  ( OK ),61.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4045.79  ( OK ),70.81  ( OK ),
Tue  Apr 29 16:30:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),58.11  ( OK ),100.00  ( OK ),70.97  ( OK ),61.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3500.60  ( OK ),68.49  ( OK ),
Tue  Apr 29 16:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),57.81  ( OK ),100.00  ( OK ),70.97  ( OK ),61.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3470.19  ( OK ),67.22  ( OK ),
Tue  Apr 29 17:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),58.10  ( OK ),100.00  ( OK ),70.97  ( OK ),61.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3374.40  ( OK ),66.35  ( OK ),
Tue  Apr 29 17:15:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),58.17  ( OK ),100.00  ( OK ),70.96  ( OK ),61.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2921.96  ( OK ),65.86  ( OK ),
Tue  Apr 29 17:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),70.97  ( OK ),61.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2525.19  ( OK ),64.79  ( OK ),
Tue  Apr 29 17:45:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),57.94  ( OK ),100.00  ( OK ),71.08  ( OK ),61.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2098.14  ( OK ),63.59  ( OK ),
Tue  Apr 29 18:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),57.90  ( OK ),100.00  ( OK ),71.08  ( OK ),61.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1701.72  ( OK ),62.75  ( OK ),
Tue  Apr 29 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),65.97  ( OK ),61.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.61  ( OK ),0.00  ( OK ),63.96  ( OK ),61.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.95  ( OK ),0.00  ( OK ),63.50  ( OK ),62.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.16  ( OK ),0.00  ( OK ),63.17  ( OK ),62.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),63.85  ( OK ),63.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.79  ( OK ),0.00  ( OK ),63.34  ( OK ),63.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.05  ( OK ),0.00  ( OK ),62.31  ( OK ),63.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),61.59  ( OK ),63.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),60.88  ( OK ),63.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),60.14  ( OK ),63.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.55  ( OK ),0.00  ( OK ),59.57  ( OK ),63.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.05  ( OK ),0.00  ( OK ),59.19  ( OK ),63.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),66.36  ( OK ),66.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),68.98  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
