TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Apr 29 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.07  ( OK ),0.00  ( OK ),70.05  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),70.67  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),71.12  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.11  ( OK ),0.00  ( OK ),71.39  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),71.57  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.60  ( OK ),0.00  ( OK ),71.73  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),71.82  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.07  ( OK ),0.00  ( OK ),71.90  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Apr 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.27  ( OK ),0.00  ( OK ),71.95  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),72.00  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.67  ( OK ),0.00  ( OK ),72.04  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.84  ( OK ),0.00  ( OK ),72.05  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.07  ( OK ),0.00  ( OK ),72.05  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.23  ( OK ),0.00  ( OK ),72.05  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),72.05  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.54  ( OK ),0.00  ( OK ),72.05  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),72.05  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),72.05  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.02  ( OK ),0.00  ( OK ),72.06  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.16  ( OK ),0.00  ( OK ),72.05  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),72.05  ( OK ),70.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),72.05  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),72.05  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),72.07  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.88  ( OK ),0.00  ( OK ),72.06  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.98  ( OK ),0.00  ( OK ),72.05  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),72.05  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.06  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),72.09  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),72.09  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.82  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.82  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.51  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.67  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 06:15:00  CDT,92.67  ( OK ),0.61  ( OK ),1.50  ( OK ),54.13  ( OK ),84.24  ( OK ),71.74  ( OK ),58.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9155.21  ( OK ),76.51  ( OK ),
Wed  Apr 30 06:30:00  CDT,0.00  ( OK ),0.82  ( OK ),1.50  ( OK ),54.23  ( OK ),84.69  ( OK ),71.44  ( OK ),58.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9649.31  ( OK ),87.14  ( OK ),
Wed  Apr 30 06:45:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.77  ( OK ),80.65  ( OK ),71.38  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9353.57  ( OK ),91.86  ( OK ),
Wed  Apr 30 07:00:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.04  ( OK ),82.18  ( OK ),71.34  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9189.94  ( OK ),93.51  ( OK ),
Wed  Apr 30 07:15:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.94  ( OK ),82.04  ( OK ),71.28  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8232.97  ( OK ),91.81  ( OK ),
Wed  Apr 30 07:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.97  ( OK ),83.68  ( OK ),71.28  ( OK ),58.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8355.02  ( OK ),91.10  ( OK ),
Wed  Apr 30 07:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.94  ( OK ),84.57  ( OK ),71.28  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7701.56  ( OK ),88.38  ( OK ),
Wed  Apr 30 08:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.92  ( OK ),85.19  ( OK ),71.28  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7387.64  ( OK ),86.11  ( OK ),
Wed  Apr 30 08:15:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),53.80  ( OK ),83.89  ( OK ),71.30  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7126.92  ( OK ),84.51  ( OK ),
Wed  Apr 30 08:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.75  ( OK ),82.02  ( OK ),71.33  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7559.75  ( OK ),83.89  ( OK ),
Wed  Apr 30 08:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.15  ( OK ),84.47  ( OK ),71.35  ( OK ),57.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6542.94  ( OK ),81.28  ( OK ),
Wed  Apr 30 09:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.13  ( OK ),86.28  ( OK ),71.42  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6986.50  ( OK ),80.53  ( OK ),
Wed  Apr 30 09:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.22  ( OK ),89.49  ( OK ),71.44  ( OK ),58.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7123.69  ( OK ),80.99  ( OK ),
Wed  Apr 30 09:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.33  ( OK ),93.35  ( OK ),71.49  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6686.99  ( OK ),80.22  ( OK ),
Wed  Apr 30 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),93.03  ( OK ),71.51  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6544.53  ( OK ),80.51  ( OK ),
Wed  Apr 30 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.65  ( OK ),88.00  ( OK ),71.50  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6630.03  ( OK ),78.82  ( OK ),
Wed  Apr 30 10:15:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.42  ( OK ),82.05  ( OK ),71.44  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6610.52  ( OK ),78.61  ( OK ),
Wed  Apr 30 10:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.75  ( OK ),79.24  ( OK ),71.33  ( OK ),57.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6073.91  ( OK ),76.48  ( OK ),
Wed  Apr 30 10:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.32  ( OK ),80.92  ( OK ),71.29  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6802.33  ( OK ),76.38  ( OK ),
Wed  Apr 30 11:00:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.00  ( OK ),81.65  ( OK ),71.31  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7088.86  ( OK ),78.62  ( OK ),
Wed  Apr 30 11:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.32  ( OK ),84.56  ( OK ),71.29  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7176.03  ( OK ),78.75  ( OK ),
Wed  Apr 30 11:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.90  ( OK ),81.42  ( OK ),71.28  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7008.90  ( OK ),79.35  ( OK ),
Wed  Apr 30 11:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.32  ( OK ),84.28  ( OK ),71.27  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7527.75  ( OK ),80.46  ( OK ),
Wed  Apr 30 12:00:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),86.69  ( OK ),71.27  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8175.19  ( OK ),82.35  ( OK ),
Wed  Apr 30 12:15:00  CDT,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),53.66  ( OK ),85.68  ( OK ),71.34  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9033.38  ( OK ),86.46  ( OK ),
Wed  Apr 30 12:30:00  CDT,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),53.61  ( OK ),81.60  ( OK ),71.48  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8787.82  ( OK ),88.22  ( OK ),
Wed  Apr 30 12:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.93  ( OK ),80.72  ( OK ),71.47  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7883.24  ( OK ),86.78  ( OK ),
Wed  Apr 30 13:00:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.76  ( OK ),78.32  ( OK ),71.52  ( OK ),57.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7574.57  ( OK ),85.17  ( OK ),
Wed  Apr 30 13:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.90  ( OK ),76.82  ( OK ),71.66  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8643.08  ( OK ),87.00  ( OK ),
Wed  Apr 30 13:30:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.90  ( OK ),76.51  ( OK ),71.59  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8434.47  ( OK ),88.31  ( OK ),
Wed  Apr 30 13:45:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.11  ( OK ),77.26  ( OK ),71.51  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7370.09  ( OK ),87.51  ( OK ),
Wed  Apr 30 14:00:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.75  ( OK ),74.50  ( OK ),71.44  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8083.96  ( OK ),86.67  ( OK ),
Wed  Apr 30 14:15:00  CDT,0.00  ( OK ),1.73  ( OK ),1.50  ( OK ),54.65  ( OK ),79.21  ( OK ),71.32  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6403.55  ( OK ),83.10  ( OK ),
Wed  Apr 30 14:30:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.70  ( OK ),84.17  ( OK ),71.22  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6572.03  ( OK ),81.99  ( OK ),
Wed  Apr 30 14:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.00  ( OK ),81.89  ( OK ),71.23  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8337.63  ( OK ),86.06  ( OK ),
Wed  Apr 30 15:00:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),53.75  ( OK ),78.49  ( OK ),71.13  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6684.62  ( OK ),81.10  ( OK ),
Wed  Apr 30 15:15:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),53.68  ( OK ),76.47  ( OK ),71.04  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5878.71  ( OK ),79.12  ( OK ),
Wed  Apr 30 15:30:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.05  ( OK ),77.67  ( OK ),71.00  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5924.24  ( OK ),75.96  ( OK ),
Wed  Apr 30 15:45:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.14  ( OK ),78.03  ( OK ),70.98  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5515.39  ( OK ),74.22  ( OK ),
Wed  Apr 30 16:00:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),53.90  ( OK ),76.70  ( OK ),70.98  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4899.87  ( OK ),71.68  ( OK ),
Wed  Apr 30 16:15:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.32  ( OK ),79.08  ( OK ),70.97  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4380.76  ( OK ),69.47  ( OK ),
Wed  Apr 30 16:30:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),53.92  ( OK ),75.40  ( OK ),70.97  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4444.02  ( OK ),68.19  ( OK ),
Wed  Apr 30 16:45:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),78.09  ( OK ),70.97  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3984.65  ( OK ),66.86  ( OK ),
Wed  Apr 30 17:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.14  ( OK ),80.29  ( OK ),70.92  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3370.88  ( OK ),64.87  ( OK ),
Wed  Apr 30 17:15:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),54.17  ( OK ),83.26  ( OK ),70.89  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5030.58  ( OK ),65.37  ( OK ),
Wed  Apr 30 17:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),53.82  ( OK ),79.52  ( OK ),70.88  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2857.40  ( OK ),62.79  ( OK ),
Wed  Apr 30 17:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.05  ( OK ),78.92  ( OK ),71.04  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2931.79  ( OK ),62.23  ( OK ),
Wed  Apr 30 18:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.05  ( OK ),79.90  ( OK ),71.07  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2751.86  ( OK ),61.72  ( OK ),
Wed  Apr 30 18:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.13  ( OK ),82.13  ( OK ),71.14  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2855.84  ( OK ),60.61  ( OK ),
Wed  Apr 30 18:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),83.35  ( OK ),71.24  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2771.91  ( OK ),60.37  ( OK ),
Wed  Apr 30 18:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.76  ( OK ),80.85  ( OK ),71.21  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2883.62  ( OK ),60.43  ( OK ),
Wed  Apr 30 19:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.61  ( OK ),77.36  ( OK ),71.31  ( OK ),56.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3170.00  ( OK ),61.01  ( OK ),
Wed  Apr 30 19:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),78.56  ( OK ),71.27  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2826.97  ( OK ),60.56  ( OK ),
Wed  Apr 30 19:30:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.10  ( OK ),79.27  ( OK ),71.27  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2827.95  ( OK ),60.08  ( OK ),
Wed  Apr 30 19:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.13  ( OK ),81.18  ( OK ),71.28  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2800.97  ( OK ),60.19  ( OK ),
Wed  Apr 30 20:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.73  ( OK ),78.18  ( OK ),71.44  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3648.44  ( OK ),60.15  ( OK ),
Wed  Apr 30 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.09  ( OK ),0.00  ( OK ),58.33  ( OK ),57.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.18  ( OK ),0.00  ( OK ),55.27  ( OK ),57.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.37  ( OK ),0.00  ( OK ),54.84  ( OK ),57.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.37  ( OK ),0.00  ( OK ),54.67  ( OK ),57.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.38  ( OK ),0.00  ( OK ),65.83  ( OK ),63.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.42  ( OK ),0.00  ( OK ),68.82  ( OK ),66.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.24  ( OK ),0.00  ( OK ),70.04  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.93  ( OK ),0.00  ( OK ),70.68  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.50  ( OK ),0.00  ( OK ),71.13  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.97  ( OK ),0.00  ( OK ),71.35  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.46  ( OK ),0.00  ( OK ),71.51  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.96  ( OK ),0.00  ( OK ),71.64  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.37  ( OK ),0.00  ( OK ),71.74  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.80  ( OK ),0.00  ( OK ),71.80  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Apr 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.18  ( OK ),0.00  ( OK ),71.82  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.62  ( OK ),0.00  ( OK ),71.85  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.02  ( OK ),0.00  ( OK ),71.87  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.32  ( OK ),0.00  ( OK ),71.85  ( OK ),71.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.77  ( OK ),0.00  ( OK ),71.86  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.13  ( OK ),0.00  ( OK ),71.83  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.38  ( OK ),0.00  ( OK ),71.80  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),71.81  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),0.00  ( OK ),71.82  ( OK ),71.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),71.81  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.61  ( OK ),0.00  ( OK ),71.81  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),71.81  ( OK ),72.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.19  ( OK ),0.00  ( OK ),71.82  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.41  ( OK ),0.00  ( OK ),71.80  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.81  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),71.81  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.15  ( OK ),0.00  ( OK ),71.80  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.34  ( OK ),0.00  ( OK ),71.81  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),71.81  ( OK ),72.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.75  ( OK ),0.00  ( OK ),71.82  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.80  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.08  ( OK ),0.00  ( OK ),71.77  ( OK ),72.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),71.86  ( OK ),72.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),72.00  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.42  ( OK ),0.00  ( OK ),72.02  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.95  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 06:15:00  CDT,0.00  ( OK ),0.87  ( OK ),1.50  ( OK ),53.70  ( OK ),68.08  ( OK ),71.51  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8394.54  ( OK ),69.56  ( OK ),
Thu  May 01 06:30:00  CDT,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.12  ( OK ),67.23  ( OK ),71.24  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6276.59  ( OK ),70.94  ( OK ),
Thu  May 01 06:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.83  ( OK ),66.43  ( OK ),71.13  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5482.22  ( OK ),70.62  ( OK ),
Thu  May 01 07:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.32  ( OK ),68.06  ( OK ),71.06  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5734.72  ( OK ),70.78  ( OK ),
Thu  May 01 07:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.51  ( OK ),72.19  ( OK ),71.02  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5975.63  ( OK ),70.89  ( OK ),
Thu  May 01 07:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),53.69  ( OK ),67.70  ( OK ),70.98  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4789.33  ( OK ),67.67  ( OK ),
Thu  May 01 07:45:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.32  ( OK ),71.28  ( OK ),70.98  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4643.49  ( OK ),66.62  ( OK ),
Thu  May 01 08:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),54.08  ( OK ),71.82  ( OK ),70.97  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3896.53  ( OK ),65.07  ( OK ),
Thu  May 01 08:15:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.60  ( OK ),75.96  ( OK ),70.97  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3323.40  ( OK ),62.97  ( OK ),
Thu  May 01 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.81  ( OK ),70.54  ( OK ),70.96  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3649.42  ( OK ),63.17  ( OK ),
Thu  May 01 08:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.32  ( OK ),73.58  ( OK ),70.96  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3662.23  ( OK ),61.92  ( OK ),
Thu  May 01 09:00:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),53.99  ( OK ),72.67  ( OK ),71.28  ( OK ),57.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3493.99  ( OK ),61.40  ( OK ),
Thu  May 01 09:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),53.91  ( OK ),73.05  ( OK ),71.46  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3042.86  ( OK ),60.97  ( OK ),
Thu  May 01 09:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.13  ( OK ),73.42  ( OK ),71.61  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3181.61  ( OK ),60.94  ( OK ),
Thu  May 01 09:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),73.49  ( OK ),71.74  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3123.38  ( OK ),60.06  ( OK ),
Thu  May 01 10:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.09  ( OK ),73.09  ( OK ),71.74  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3365.57  ( OK ),60.09  ( OK ),
Thu  May 01 10:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),74.95  ( OK ),71.77  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3245.37  ( OK ),59.97  ( OK ),
Thu  May 01 10:30:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.32  ( OK ),76.71  ( OK ),71.88  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2965.06  ( OK ),59.59  ( OK ),
Thu  May 01 10:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),76.22  ( OK ),72.04  ( OK ),57.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3426.88  ( OK ),59.69  ( OK ),
Thu  May 01 11:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.79  ( OK ),76.62  ( OK ),72.05  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3677.43  ( OK ),60.27  ( OK ),
Thu  May 01 11:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.13  ( OK ),76.36  ( OK ),71.96  ( OK ),57.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3011.86  ( OK ),60.90  ( OK ),
Thu  May 01 11:30:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),76.71  ( OK ),71.74  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3277.03  ( OK ),59.99  ( OK ),
Thu  May 01 11:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.75  ( OK ),79.86  ( OK ),71.62  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3457.97  ( OK ),60.31  ( OK ),
Thu  May 01 12:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.74  ( OK ),78.10  ( OK ),71.68  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4143.84  ( OK ),61.01  ( OK ),
Thu  May 01 12:15:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.83  ( OK ),74.90  ( OK ),71.74  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4314.80  ( OK ),61.58  ( OK ),
Thu  May 01 12:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.31  ( OK ),77.94  ( OK ),71.74  ( OK ),57.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4388.69  ( OK ),62.49  ( OK ),
Thu  May 01 12:45:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.33  ( OK ),73.01  ( OK ),71.75  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6214.51  ( OK ),66.72  ( OK ),
Thu  May 01 13:00:00  CDT,0.00  ( OK ),1.28  ( OK ),1.50  ( OK ),53.60  ( OK ),71.69  ( OK ),71.74  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7261.33  ( OK ),70.92  ( OK ),
Thu  May 01 13:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.22  ( OK ),73.25  ( OK ),71.59  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6407.94  ( OK ),72.10  ( OK ),
Thu  May 01 13:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),75.38  ( OK ),71.59  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5209.42  ( OK ),70.22  ( OK ),
Thu  May 01 13:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.85  ( OK ),74.71  ( OK ),71.44  ( OK ),57.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5900.77  ( OK ),71.50  ( OK ),
Thu  May 01 14:00:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.22  ( OK ),77.28  ( OK ),71.56  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5950.16  ( OK ),72.36  ( OK ),
Thu  May 01 14:15:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),53.94  ( OK ),76.75  ( OK ),71.48  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4746.06  ( OK ),71.11  ( OK ),
Thu  May 01 14:30:00  CDT,0.00  ( OK ),1.44  ( OK ),1.50  ( OK ),53.75  ( OK ),74.06  ( OK ),71.45  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6036.65  ( OK ),72.79  ( OK ),
Thu  May 01 14:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),54.04  ( OK ),74.89  ( OK ),71.43  ( OK ),57.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5813.03  ( OK ),73.37  ( OK ),
Thu  May 01 15:00:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),54.13  ( OK ),76.72  ( OK ),71.36  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4218.93  ( OK ),70.46  ( OK ),
Thu  May 01 15:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.92  ( OK ),75.17  ( OK ),71.29  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5263.22  ( OK ),71.04  ( OK ),
Thu  May 01 15:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.14  ( OK ),77.92  ( OK ),71.28  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5267.54  ( OK ),70.35  ( OK ),
Thu  May 01 15:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.84  ( OK ),79.03  ( OK ),71.27  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4645.77  ( OK ),69.24  ( OK ),
Thu  May 01 16:00:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.22  ( OK ),80.08  ( OK ),71.23  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3654.60  ( OK ),67.78  ( OK ),
Thu  May 01 16:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),54.06  ( OK ),78.80  ( OK ),71.19  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4673.84  ( OK ),68.13  ( OK ),
Thu  May 01 16:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),78.65  ( OK ),71.18  ( OK ),57.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5094.18  ( OK ),69.06  ( OK ),
Thu  May 01 16:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.63  ( OK ),76.38  ( OK ),71.19  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4935.38  ( OK ),67.99  ( OK ),
Thu  May 01 17:00:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.86  ( OK ),75.70  ( OK ),71.18  ( OK ),57.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4768.05  ( OK ),67.53  ( OK ),
Thu  May 01 17:15:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.65  ( OK ),73.92  ( OK ),71.19  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5164.87  ( OK ),68.15  ( OK ),
Thu  May 01 17:30:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),73.89  ( OK ),71.14  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4231.11  ( OK ),67.91  ( OK ),
Thu  May 01 17:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.44  ( OK ),79.17  ( OK ),71.20  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3461.15  ( OK ),67.80  ( OK ),
Thu  May 01 18:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.23  ( OK ),83.15  ( OK ),71.22  ( OK ),57.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3623.97  ( OK ),67.56  ( OK ),
Thu  May 01 18:15:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.75  ( OK ),81.34  ( OK ),71.28  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3356.19  ( OK ),67.51  ( OK ),
Thu  May 01 18:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.80  ( OK ),80.14  ( OK ),71.29  ( OK ),57.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3486.05  ( OK ),68.38  ( OK ),
Thu  May 01 18:45:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.01  ( OK ),79.52  ( OK ),71.43  ( OK ),57.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3640.31  ( OK ),68.49  ( OK ),
Thu  May 01 19:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.93  ( OK ),77.74  ( OK ),71.40  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3558.34  ( OK ),69.02  ( OK ),
Thu  May 01 19:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.81  ( OK ),77.46  ( OK ),71.35  ( OK ),57.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4371.61  ( OK ),69.94  ( OK ),
Thu  May 01 19:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),78.44  ( OK ),71.37  ( OK ),57.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3673.20  ( OK ),69.82  ( OK ),
Thu  May 01 19:45:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.90  ( OK ),77.98  ( OK ),71.40  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3377.91  ( OK ),69.72  ( OK ),
Thu  May 01 20:00:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.94  ( OK ),76.32  ( OK ),71.45  ( OK ),57.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4069.36  ( OK ),70.48  ( OK ),
Thu  May 01 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.25  ( OK ),0.00  ( OK ),60.97  ( OK ),57.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.31  ( OK ),0.00  ( OK ),57.38  ( OK ),58.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.96  ( OK ),0.00  ( OK ),55.79  ( OK ),58.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),53.91  ( OK ),0.00  ( OK ),55.32  ( OK ),58.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.69  ( OK ),0.00  ( OK ),66.75  ( OK ),64.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.77  ( OK ),0.00  ( OK ),69.42  ( OK ),66.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.53  ( OK ),0.00  ( OK ),70.42  ( OK ),67.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.12  ( OK ),0.00  ( OK ),71.03  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.69  ( OK ),0.00  ( OK ),71.41  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.26  ( OK ),0.00  ( OK ),71.58  ( OK ),69.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.93  ( OK ),0.00  ( OK ),71.74  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.41  ( OK ),0.00  ( OK ),71.76  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.07  ( OK ),0.00  ( OK ),71.83  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),71.85  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 01 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.11  ( OK ),0.00  ( OK ),71.86  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.55  ( OK ),0.00  ( OK ),71.84  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.06  ( OK ),0.00  ( OK ),71.86  ( OK ),70.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.39  ( OK ),0.00  ( OK ),71.84  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.80  ( OK ),0.00  ( OK ),71.84  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.12  ( OK ),0.00  ( OK ),71.83  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.38  ( OK ),0.00  ( OK ),71.82  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),71.82  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),71.82  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.22  ( OK ),0.00  ( OK ),71.80  ( OK ),71.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),71.80  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),71.80  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.90  ( OK ),0.00  ( OK ),71.79  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.12  ( OK ),0.00  ( OK ),71.80  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),71.77  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.49  ( OK ),0.00  ( OK ),71.79  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),71.75  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.86  ( OK ),0.00  ( OK ),71.75  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),71.74  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.20  ( OK ),0.00  ( OK ),71.75  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),71.74  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),71.74  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.88  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),71.94  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),72.03  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),72.05  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 02 06:15:00  CDT,0.00  ( OK ),0.67  ( OK ),1.50  ( OK ),53.75  ( OK ),71.49  ( OK ),71.43  ( OK ),57.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10437.51  ( OK ),74.87  ( OK ),
Fri  May 02 06:30:00  CDT,0.00  ( OK ),0.85  ( OK ),1.50  ( OK ),53.64  ( OK ),67.28  ( OK ),71.26  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11686.67  ( OK ),85.46  ( OK ),
Fri  May 02 06:45:00  CDT,0.00  ( OK ),1.11  ( OK ),1.50  ( OK ),53.93  ( OK ),66.35  ( OK ),71.26  ( OK ),58.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12450.71  ( OK ),91.67  ( OK ),
Fri  May 02 07:00:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),53.93  ( OK ),65.60  ( OK ),71.28  ( OK ),58.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11748.17  ( OK ),92.68  ( OK ),
Fri  May 02 07:15:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.01  ( OK ),67.00  ( OK ),71.28  ( OK ),58.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11286.67  ( OK ),92.01  ( OK ),
Fri  May 02 07:30:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.32  ( OK ),70.72  ( OK ),71.28  ( OK ),58.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8959.26  ( OK ),87.78  ( OK ),
Fri  May 02 07:45:00  CDT,0.00  ( OK ),1.59  ( OK ),1.50  ( OK ),54.13  ( OK ),71.46  ( OK ),71.29  ( OK ),58.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8826.22  ( OK ),86.81  ( OK ),
Fri  May 02 08:00:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.30  ( OK ),73.89  ( OK ),71.53  ( OK ),58.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8140.06  ( OK ),84.28  ( OK ),
Fri  May 02 08:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.94  ( OK ),74.68  ( OK ),71.62  ( OK ),57.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8725.57  ( OK ),84.74  ( OK ),
Fri  May 02 08:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),75.41  ( OK ),71.77  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7779.79  ( OK ),82.28  ( OK ),
Fri  May 02 08:45:00  CDT,0.00  ( OK ),1.66  ( OK ),1.50  ( OK ),54.09  ( OK ),76.78  ( OK ),71.85  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6968.16  ( OK ),80.03  ( OK ),
Fri  May 02 09:00:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.98  ( OK ),77.97  ( OK ),71.81  ( OK ),57.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6934.84  ( OK ),79.65  ( OK ),
Fri  May 02 09:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),53.94  ( OK ),77.41  ( OK ),71.74  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6997.44  ( OK ),78.47  ( OK ),
Fri  May 02 09:30:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.03  ( OK ),76.93  ( OK ),71.59  ( OK ),57.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6696.70  ( OK ),76.33  ( OK ),
Fri  May 02 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),76.15  ( OK ),71.48  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6643.20  ( OK ),75.74  ( OK ),
Fri  May 02 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),53.99  ( OK ),75.83  ( OK ),71.44  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6910.20  ( OK ),76.40  ( OK ),
